,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1520863088508333314,107.81925964355469,198.00013732910156,352.10076904296875,177.33653259277344,229.8349151611328,198.92977905273438,127.62577056884766,281.4940185546875,7.86239767074585,281.2815856933594,247.84271240234375,282.1385192871094,52438.647692025326,18885.806476152506,55735.85433114879,48005.962916386,13549.600561205047,49881.50108905741,53376.40264100611,17351.075616580947,56125.753304050304,False,False
1520863088516666647,107.79953002929688,197.5873565673828,352.0546875,177.0837860107422,229.76937866210938,198.45068359375,127.5780258178711,281.48504638671875,7.814066410064697,281.27301025390625,247.79380798339844,282.1258239746094,52336.8668497869,18820.245399762825,55617.88622879888,47936.61278355891,13527.994451507879,49808.88955840003,53240.43018092682,17323.964641454968,55988.06262721122,False,False
1520863088524999980,107.765380859375,198.20599365234375,352.0,177.50491333007812,229.74942016601562,198.81158447265625,127.52262115478516,281.46405029296875,7.759215831756592,281.2510986328125,247.7395782470703,282.11138916015625,52503.81479064186,18858.28605208602,55787.86176573113,48046.907397091294,13558.972596389118,49923.451886806644,53344.894875894526,17322.676952708403,56087.012276712805,False,False
1520863088533333313,107.80777740478516,198.94281005859375,351.97564697265625,178.3380889892578,229.68443298339844,199.41873168945312,127.4631576538086,281.4545593261719,7.7012529373168945,281.22509765625,247.6851806640625,282.10076904296875,52730.78323926388,18834.037482705076,55993.36093615182,48275.95016253322,13593.040091748144,50153.14649183304,53502.577402539086,17384.81309085947,56256.17757116817,False,False
1520863088541666646,107.84634399414062,199.0518798828125,351.92767333984375,178.64352416992188,229.61752319335938,199.43905639648438,127.40963745117188,281.466552734375,7.647626876831055,281.2225036621094,247.63388061523438,282.09857177734375,52792.161074219744,18760.34196037738,56026.44644591212,48359.528167970995,13611.424186371216,50238.57913008798,53502.874826994834,17401.026566230943,56261.47296606935,False,False
1520863088549999979,107.79142761230469,198.6124725341797,351.84283447265625,178.2727508544922,229.55441284179688,198.92137145996094,127.36128234863281,281.4585876464844,7.598349094390869,281.21820068359375,247.58279418945312,282.0869140625,52671.98775027129,18724.43066120284,55901.18600844639,48249.980241039375,13612.915297135367,50133.5422262149,53358.1486123973,17366.33937425832,56113.11581622064,False,False
1520863088558333312,107.80941772460938,199.0601806640625,351.7892150878906,178.8854522705078,229.51177978515625,199.25881958007812,127.30471801757812,281.4296875,7.541787147521973,281.19097900390625,247.52517700195312,282.06353759765625,52809.67164285156,18696.010748070126,56021.44443798066,48411.824247290984,13655.89267031204,50300.97545350064,53448.78272463616,17380.38040397954,56203.64754828997,False,False
1520863088566666645,107.83560180664062,199.89886474609375,351.7204284667969,179.75880432128906,229.4954833984375,199.9193878173828,127.24539947509766,281.4283142089844,7.48267936706543,281.1842346191406,247.46697998046875,282.0644836425781,53059.87001198872,18695.528995160777,56257.20051778294,48644.694189306654,13730.451770825977,50545.34180913354,53638.89025529364,17398.83537387033,56390.15889485041,False,False
1520863088574999978,107.7640380859375,199.66122436523438,351.6543884277344,179.46104431152344,229.45831298828125,199.69728088378906,127.1933822631836,281.4438781738281,7.430612564086914,281.1927795410156,247.4158935546875,282.078857421875,52993.34933210174,18692.416209961684,56193.429306286394,48562.248330912036,13719.968359195298,50463.149869290646,53586.248520946254,17367.376687277796,56330.38082195446,False,False
1520863088583333311,107.70105743408203,199.11021423339844,351.6330871582031,178.8731689453125,229.42767333984375,199.1861114501953,127.14263916015625,281.4438781738281,7.379401206970215,281.18780517578125,247.36553955078125,282.07421875,52843.119628547196,18652.117226584694,56038.350877869416,48409.444744248736,13649.513513610527,50296.953780569136,53454.16091315896,17304.24466544975,56185.26677316427,False,False
1520863088591666644,107.64765167236328,199.46534729003906,351.580810546875,178.9185791015625,229.44937133789062,199.37913513183594,127.0870132446289,281.4293518066406,7.323086738586426,281.176025390625,247.30906677246094,282.0608215332031,52935.362305384355,18682.369549876363,56135.403395722155,48420.66783753063,13648.99436407609,50307.61494031548,53527.00080290235,17247.178066970646,56237.042651865166,False,False
1520863088599999977,107.58466339111328,200.069580078125,351.52154541015625,179.3327178955078,229.44740295410156,199.9398956298828,127.03005981445312,281.4171447753906,7.266462326049805,281.173095703125,247.2511749267578,282.05950927734375,53091.44040473323,18743.74265677879,56303.00998199731,48531.60980718395,13682.681643430395,50423.535451535136,53694.15333725558,17243.205988888658,56394.94884632807,False,False
1520863088608333310,107.55077362060547,200.03567504882812,351.4187316894531,179.42970275878906,229.3592987060547,199.7300262451172,126.97592163085938,281.4115905761719,7.2144694328308105,281.1680603027344,247.1983184814453,282.062255859375,53088.015035363765,18721.436138875557,56292.35748746897,48544.824711452304,13732.900408122523,50449.90148538491,53627.70793888716,17258.268680273897,56336.30176554993,False,False
1520863088616666643,107.48402404785156,199.615478515625,351.2972412109375,178.9517364501953,229.27220153808594,199.11476135253906,126.92456817626953,281.41436767578125,7.164096832275391,281.1644592285156,247.14833068847656,282.0621643066406,52971.99863743093,18696.529041680315,56174.66366477311,48397.85301879526,13756.227166675675,50314.86820702301,53451.33673393898,17239.722314344082,56162.74053249742,False,False
1520863088624999976,107.35301971435547,198.9346466064453,351.2542724609375,178.18931579589844,229.1800537109375,198.67990112304688,126.8778076171875,281.4231262207031,7.115630149841309,281.1778564453125,247.10057067871094,282.0640563964844,52765.51494238961,18710.943367304393,55984.81016159663,48195.26534617239,13693.647075540395,50102.88985694758,53321.61573543654,17243.500857549927,56040.45883521903,False,False
1520863088633333309,107.2274398803711,198.5126495361328,351.193603515625,177.81173706054688,229.06829833984375,198.42257690429688,126.83245849609375,281.41552734375,7.068746566772461,281.17919921875,247.05361938476562,282.0547180175781,52625.96644311577,18744.457944025955,55864.54195361585,48090.081328698645,13676.266700657987,49996.96183837951,53231.28081888942,17280.815437405978,55966.02397706267,False,False
1520863088641666642,107.16413879394531,198.93447875976562,351.1374206542969,178.0731964111328,229.0550994873047,198.72808837890625,126.78091430664062,281.3937072753906,7.017783164978027,281.16339111328125,247.00094604492188,282.0377197265625,52729.849525006946,18793.65286329224,55978.91048310791,48156.83886798879,13699.993633640637,50067.663769335486,53321.93885846642,17269.64711184136,56048.8168920055,False,False
1520863088649999975,107.13829040527344,199.5959930419922,351.0905456542969,178.39581298828125,229.09304809570312,199.20294189453125,126.7247543334961,281.373046875,6.9644975662231445,281.14544677734375,246.94537353515625,282.0276794433594,52911.27449472045,18826.7733237046,56160.93270626663,48242.54117675092,13718.54049407425,50155.17054579781,53475.63048246086,17223.033358408666,56180.743440805,False,False
1520863088658333308,107.1112060546875,200.00245666503906,351.0002746582031,178.68310546875,229.0562286376953,199.456298828125,126.66765594482422,281.364013671875,6.9096150398254395,281.125,246.89132690429688,282.02252197265625,53027.197352311225,18836.731735355326,56273.493951510645,48308.22240334412,13769.47378972009,50232.288024902344,53547.84702092473,17228.523671757164,56251.168418839574,False,False
1520863088666666641,107.11152648925781,200.06430053710938,350.96099853515625,179.13641357421875,228.945068359375,199.61976623535156,126.61288452148438,281.3764343261719,6.8527092933654785,281.1199951171875,246.83827209472656,282.02166748046875,53064.02980592513,18792.373949598008,56293.37952109147,48434.160370239224,13789.258046914327,50358.827709294856,53574.056772918564,17296.931361140032,56297.099335755214,False,False
1520863088674999974,107.05722045898438,200.01573181152344,350.91229248046875,179.32662963867188,228.84735107421875,199.7189178466797,126.56348419189453,281.3863525390625,6.800266265869141,281.1275329589844,246.78707885742188,282.0191955566406,53051.408805805106,18793.01642185068,56281.69722487591,48487.79051994406,13801.107843295275,50413.652984169305,53586.12773099584,17348.88863815824,56324.5685485634,False,False
1520863088683333307,106.9457015991211,200.37710571289062,350.8341369628906,179.4182586669922,228.82656860351562,200.06382751464844,126.51364135742188,281.3728332519531,6.751451015472412,281.12451171875,246.73541259765625,282.0128479003906,53124.408664466304,18883.262416087724,56380.67395326216,48504.96733701135,13832.851728694508,50438.87036118657,53686.82106909666,17349.522628999282,56420.56975925854,False,False
1520863088691666640,106.91741180419922,201.03016662597656,350.79376220703125,179.91085815429688,228.83236694335938,200.544677734375,126.46031188964844,281.36492919921875,6.700443744659424,281.1207275390625,246.68301391601562,282.01531982421875,53304.32641985583,18920.980296292586,56562.83859962504,48640.05798435939,13861.617609781832,50576.67133651302,53833.9653691187,17336.70256744248,56556.67143030465,False,False
1520863088699999973,106.90804290771484,201.21006774902344,350.7294616699219,180.1359100341797,228.79110717773438,200.5569305419922,126.41220092773438,281.3829345703125,6.651687145233154,281.1317443847656,246.63624572753906,282.0260009765625,53368.236404522635,18903.04247308656,56617.07932831161,48699.04354639985,13892.713332288466,50641.92261424614,53840.96021843331,17333.24225992757,56562.269088892266,False,False
1520863088708333306,106.86151885986328,200.81288146972656,350.69989013671875,179.83773803710938,228.73171997070312,200.34158325195312,126.3699951171875,281.3981018066406,6.606889724731445,281.14154052734375,246.59347534179688,282.0274353027344,53264.33705249072,18870.75945293601,56508.36366390297,48623.812209227595,13857.279664314432,50559.85871670582,53778.39836300275,17330.31625661883,56501.82290903758,False,False
1520863088716666639,106.85980987548828,200.81072998046875,350.7037353515625,179.98558044433594,228.6874237060547,200.5417022705078,126.32357788085938,281.38787841796875,6.558747291564941,281.13336181640625,246.54638671875,282.0140686035156,53276.53933541164,18828.305415390496,56505.70527276769,48674.93298679276,13824.108332311913,50599.95130879339,53830.41098997859,17344.18167870265,56555.581381980795,False,False
1520863088724999972,106.88014221191406,201.64279174804688,350.61981201171875,180.72996520996094,228.6590118408203,201.09950256347656,126.27012634277344,281.36920166015625,6.5067338943481445,281.1187438964844,246.49331665039062,282.00421142578125,53518.04157105901,18836.16247783802,56736.071334673084,48865.96336595254,13907.777584473024,50806.58080427954,53985.73165173951,17368.583989215902,56710.90663853009,False,False
1520863088733333305,106.83606719970703,202.2911376953125,350.54217529296875,181.10035705566406,228.65997314453125,201.48609924316406,126.2181396484375,281.3650817871094,6.457521915435791,281.11688232421875,246.44146728515625,282.0120849609375,53691.94181906956,18889.036196702564,56917.66250244901,48958.86621705386,13960.478664221107,50910.367763291106,54107.04201809482,17352.595308064585,56821.51493821107,False,False
1520863088741666638,106.7160415649414,201.92112731933594,350.4862060546875,180.5277862548828,228.63882446289062,201.0971221923828,126.17328643798828,281.3701477050781,6.414186477661133,281.1233215332031,246.39700317382812,282.02728271484375,53569.91515208461,18925.126098774886,56814.57741861743,48802.124875209425,13927.420954461926,50750.57090100879,54012.539996660096,17298.050810816498,56714.87493369263,False,False
1520863088749999971,106.59637451171875,201.21522521972656,350.3783874511719,179.66477966308594,228.57102966308594,200.31448364257812,126.12982177734375,281.3716735839844,6.371368885040283,281.1251525878906,246.35433959960938,282.0328063964844,53357.798543073564,18930.049125509027,56616.2646706528,48553.388192772785,13916.023571613156,50508.28859745479,53795.8222792445,17254.664701177375,56495.25598357898,False,False
1520863088758333304,106.56250762939453,200.9596405029297,350.2985534667969,179.30201721191406,228.5115966796875,199.93072509765625,126.08355712890625,281.3736267089844,6.325163841247559,281.1260986328125,246.30819702148438,282.02886962890625,53294.48277196968,18894.60378925015,56544.742870443035,48447.357066089106,13916.410244578252,50406.4765757788,53688.01569305942,17233.822172681685,56386.23640337958,False,False
1520863088766666637,106.5406494140625,201.10801696777344,350.24578857421875,179.33047485351562,228.46473693847656,199.9307098388672,126.03697204589844,281.3801574707031,6.279270172119141,281.132568359375,246.26150512695312,282.0333557128906,53343.22559103432,18885.973973489647,56587.805483012926,48454.49185497921,13924.75031169228,50415.63698067515,53688.81509524062,17234.252266891974,56387.12900591596,False,False
1520863088774999970,106.4671401977539,201.19528198242188,350.1918029785156,179.19454956054688,228.45880126953125,199.91111755371094,125.99232482910156,281.39251708984375,6.236400604248047,281.1477355957031,246.21685791015625,282.05474853515625,53359.191580631494,18921.880316846728,56614.84682363457,48417.676891076015,13924.340425811475,50380.14184003975,53699.25755560985,17197.59286455681,56385.879990994,False,False
1520863088783333303,106.37748718261719,200.89450073242188,350.1603088378906,178.71255493164062,228.4620361328125,199.66522216796875,125.95062255859375,281.4071350097656,6.196016311645508,281.1646423339844,246.1752166748047,282.0758361816406,53266.357390268175,18939.159290458065,56533.1458903281,48292.5018222178,13880.22902746316,50247.651587947264,53650.65380887529,17135.707759958226,56320.73449942283,False,False
1520863088791666636,106.33477783203125,200.5404052734375,350.1480407714844,178.48419189453125,228.3966827392578,199.44261169433594,125.90996551513672,281.41571044921875,6.155441761016846,281.17254638671875,246.1349639892578,282.082275390625,53173.41352050879,18908.258022192415,56435.22062379867,48238.991352626246,13839.051883226206,50184.8547247611,53584.55713800629,17140.470079716026,56259.22571658716,False,False
1520863088799999969,106.32429504394531,200.49453735351562,350.1329650878906,178.5709991455078,228.36256408691406,199.4637908935547,125.86793518066406,281.4161376953125,6.11281156539917,281.175537109375,246.0923614501953,282.0830993652344,53171.732946717886,18874.6880469291,56422.39833103493,48269.61929177033,13822.71781268839,50209.7965968959,53592.94163484034,17134.404919837172,56265.36434639292,False,False
1520863088808333302,106.24867248535156,200.42031860351562,350.10791015625,178.44361877441406,228.36044311523438,199.581298828125,125.82510375976562,281.4153747558594,6.068599700927734,281.1781921386719,246.04754638671875,282.0838317871094,53141.0989083816,18898.066345082552,56401.359068497084,48240.2582012067,13796.859624207416,50174.45412567212,53637.41390693459,17104.580341554603,56298.65752648562,False,False
1520863088816666636,106.14408111572266,200.0399169921875,350.11053466796875,178.19590759277344,228.28924560546875,199.555419921875,125.78219604492188,281.41607666015625,6.023653507232666,281.18426513671875,246.0025634765625,282.07965087890625,53020.03087221151,18919.33590847413,56294.44861536473,48185.75548509616,13738.002500998089,50105.885326844626,53621.83371501,17126.644423403428,56290.52318255604,False,False
1520863088824999969,106.0300064086914,199.87245178222656,350.1031799316406,178.06211853027344,228.20608520507812,199.60574340820312,125.73774719238281,281.40533447265625,5.978516578674316,281.1895751953125,245.9555206298828,282.07073974609375,52950.61272819605,18967.135429020273,56245.17414564732,48159.529084983806,13696.192731207637,50069.21146790496,53622.852412222564,17164.2278626218,56302.939700720824,False,False
1520863088833333302,105.93269348144531,200.32632446289062,350.07269287109375,178.29177856445312,228.18923950195312,200.13951110839844,125.68875122070312,281.3872985839844,5.9306535720825195,281.1848449707031,245.90451049804688,282.0655517578125,53051.40320956678,19053.73229924832,56369.28327587154,48224.98951796564,13699.002598047733,50132.94611519668,53775.50925551605,17177.748057321085,56452.46162932925,False,False
1520863088841666635,105.89944458007812,200.66111755371094,350.02862548828125,178.49705505371094,228.203125,200.42649841308594,125.63760375976562,281.3861083984375,5.880630970001221,281.1780700683594,245.8544921875,282.0719909667969,53145.79949861293,19068.893684616887,56463.250975320116,48280.77534429304,13709.426376372337,50189.457452888135,53873.00259807108,17142.696960968435,56534.7014498827,False,False
1520863088849999968,105.86903381347656,200.35409545898438,349.9806213378906,178.34812927246094,228.13735961914062,200.1457977294922,125.5890121459961,281.4036560058594,5.831428050994873,281.1788635253906,245.80860900878906,282.07977294921875,53073.832097987135,19024.064414016484,56380.37495790515,48240.91587065225,13697.017503846373,50147.72430071002,53793.092995638915,17137.828373476972,56457.08118027542,False,False
1520863088858333301,105.84748840332031,199.90110778808594,349.98876953125,178.28871154785156,228.010009765625,199.9868621826172,125.54437255859375,281.419189453125,5.78388786315918,281.18896484375,245.76397705078125,282.0768737792969,52964.40543858684,18960.753192754506,56256.007724504925,48239.86261623696,13646.066092431647,50132.818243466325,53725.04554422234,17201.623971485118,56411.66888140375,False,False
1520863088866666634,105.8460693359375,199.70933532714844,350.07073974609375,178.6040496826172,227.91140747070312,200.2991485595703,125.50141143798828,281.4237060546875,5.736573219299316,281.2049255371094,245.71726989746094,282.0672912597656,52928.16450613831,18904.497102571877,56202.94128148444,48358.65193974371,13561.89365436119,50224.33849162654,53791.48500916845,17276.627863991733,56497.83827583538,False,False
1520863088874999967,105.85478210449219,199.71612548828125,350.1716613769531,179.2894744873047,227.80740356445312,200.8603515625,125.45756530761719,281.4322814941406,5.689359188079834,281.2208557128906,245.67018127441406,282.0671691894531,52948.89736633885,18857.15247928019,56206.56484733708,48582.02480979008,13489.149642359678,50419.9394356343,53924.939365723374,17378.601834363028,56656.11076763272,False,False
1520863088883333300,105.83699798583984,199.30653381347656,350.1370849609375,179.10047912597656,227.72047424316406,200.4369659423828,125.41620635986328,281.4558410644531,5.6476874351501465,281.237060546875,245.62954711914062,282.086181640625,52852.468718971795,18798.309277349526,56095.98810411291,48535.277700751925,13469.696362363278,50369.6922919266,53800.86932997218,17386.616020958474,56540.49838231876,False,False
1520863088891666633,105.73741149902344,198.3859405517578,349.9875183105469,177.8843994140625,227.65293884277344,199.1940155029297,125.37728881835938,281.4723205566406,5.61074161529541,281.2475891113281,245.59326171875,282.1045227050781,52591.580662131746,18768.27411007355,55840.15105291502,48181.14080612542,13473.469927823562,50029.55847572163,53461.28290221881,17309.082710793602,56193.53266916191,False,False
1520863088899999966,105.67292785644531,198.00782775878906,349.8624572753906,177.39637756347656,227.5850372314453,198.59072875976562,125.33541870117188,281.4716491699219,5.570450782775879,281.2474060058594,245.55259704589844,282.1079406738281,52483.82134553411,18753.173919786506,55733.58982782019,48028.99351110056,13507.571591488622,49892.271024563815,53291.804261486795,17282.204334238322,56024.021527332254,False,False
1520863088908333299,105.68183898925781,198.1958770751953,349.8222961425781,177.7648162841797,227.54376220703125,198.71202087402344,125.29148864746094,281.47918701171875,5.525086879730225,281.24920654296875,245.50802612304688,282.1078796386719,52552.36213756921,18723.028031726306,55788.014348200515,48130.28309759554,13531.342002952635,49996.21353118215,53325.33611764353,17289.688472233993,56058.22686748626,False,False
1520863088916666632,105.63323211669922,197.92523193359375,349.8043212890625,177.8447723388672,227.44537353515625,198.70494079589844,125.24905395507812,281.4922180175781,5.479824066162109,281.2558898925781,245.4649658203125,282.1064758300781,52481.014584291064,18703.98013066147,55714.41253863088,48159.517736049245,13514.814749847841,50019.88970691106,53306.45061907352,17340.470512487125,56055.95057795523,False,False
1520863088924999965,105.5134506225586,197.4309844970703,349.7052001953125,177.29165649414062,227.34544372558594,198.27911376953125,125.20584869384766,281.4940490722656,5.436915874481201,281.2652587890625,245.4215087890625,282.10906982421875,52325.32006387393,18727.344878030035,55575.64723840403,47998.094152826874,13520.32849365677,49865.983644966036,53175.622619882844,17355.88901123771,55936.33635109291,False,False
1520863088933333298,105.40586853027344,197.20156860351562,349.58740234375,176.57449340820312,227.33648681640625,197.78053283691406,125.16191101074219,281.4925842285156,5.396041393280029,281.27716064453125,245.37664794921875,282.1257019042969,52243.43540022348,18763.5300662308,55510.779160120524,47787.83738902292,13530.377675233232,49666.372148105875,53055.876295616086,17280.02394846151,55798.971649620216,False,False
1520863088941666631,105.32037353515625,197.10459899902344,349.4766540527344,176.25100708007812,227.31658935546875,197.4467010498047,125.11925506591797,281.49285888671875,5.354852199554443,281.27374267578125,245.3343505859375,282.13720703125,52203.75989911821,18793.3588911154,55483.5370719554,47683.27872244276,13563.324929933482,49574.78041178919,52975.22427083235,17230.851205898016,55707.06077172607,False,False
1520863088949999964,105.28826904296875,197.45701599121094,349.388916015625,176.7136688232422,227.26190185546875,197.68466186523438,125.07295227050781,281.49066162109375,5.307652950286865,281.2574462890625,245.29063415527344,282.1297607421875,52301.35421906665,18813.85381187741,55582.306073092856,47796.04505271185,13631.96178436228,49702.03521759621,53034.36541089485,17261.3177501254,55772.72635443882,False,False
1520863088958333297,105.30496978759766,198.3391571044922,349.3336181640625,177.50137329101562,227.25106811523438,198.37930297851562,125.02276611328125,281.48828125,5.257576942443848,281.2547607421875,245.2416229248047,282.1241760253906,52556.59213079257,18836.40353669948,55830.14843791723,48007.390284869136,13696.971136657072,49923.10627637432,53231.19854398994,17286.163818193094,55967.59739330504,False,False
1520863088966666630,105.24375915527344,198.8703155517578,349.30438232421875,177.69630432128906,227.25717163085938,198.87681579589844,124.97611236572266,281.48443603515625,5.2117414474487305,281.266845703125,245.19204711914062,282.1282958984375,52691.82032881972,18899.977799785593,55978.89861722012,48066.14756365817,13698.677169334767,49980.079009551555,53382.29129776236,17277.900546555145,56108.77713420427,False,False
1520863088974999963,105.12940216064453,198.59738159179688,349.2975769042969,177.29507446289062,227.227783203125,198.84805297851562,124.93206787109375,281.48345947265625,5.168722152709961,281.2763366699219,245.14633178710938,282.1364440917969,52596.120904190815,18938.532973152964,55901.878012670204,47967.86416701026,13637.891975870874,49868.90905454289,53381.033077363914,17260.689977423797,56102.282581935644,False,False
1520863088983333296,105.07026672363281,198.5709686279297,349.238037109375,177.2510528564453,227.18392944335938,198.84609985351562,124.88380432128906,281.4990234375,5.1228179931640625,281.2670593261719,245.10400390625,282.14581298828125,52588.43928270525,18947.04022645534,55897.533751800656,47951.12613736127,13645.468156750645,49854.88239940023,53381.82165357682,17262.51525911712,56103.59450271911,False,False
1520863088991666629,105.10453796386719,199.6310272216797,349.1954650878906,178.3063507080078,227.15316772460938,199.7064208984375,124.83301544189453,281.4737243652344,5.070919513702393,281.2483825683594,245.0524444580078,282.11322021484375,52892.64558920037,18967.97350663835,56190.88873094367,48235.6428781921,13717.946071710914,50148.37273829384,53612.87743984126,17315.74020829989,56339.82149723917,False,False
1520863089000000000,105.2262191772461,201.0897674560547,349.25152587890625,179.8838348388672,227.1731414794922,201.02830505371094,124.78130340576172,281.34075927734375,5.016617298126221,281.2212219238281,244.98158264160156,282.0172119140625,53311.52393846994,18936.301398803924,56574.747858990915,48684.25071335739,13744.222914830138,50587.15183773031,53976.938723828775,17338.871472800063,56693.4421070572,False,False
1520863089008333333,105.13592529296875,202.9869384765625,349.2536315917969,181.0429229736328,227.228759765625,202.91598510742188,124.72038269042969,281.7261047363281,4.964785575866699,281.27862548828125,244.9827880859375,282.2749938964844,53878.37717934798,19168.759961824562,57186.71948935464,49020.95399043031,13789.466390057272,50923.50452840421,54550.202059512965,17465.885713526375,57278.10845769663,False,False
1520863089016666666,108.18550872802734,196.8686981201172,348.13629150390625,176.86973571777344,228.01937866210938,186.4134521484375,125.8284912109375,279.3751525878906,5.050044059753418,281.5724792480469,245.04771423339844,277.0285339355469,52413.20823696048,16669.735625922225,55000.22257708711,47647.41886215992,14488.885999288686,49801.6499900003,49377.86927541058,15123.035986312198,51641.84535454586,False,False
1520863089024999999,119.85099029541016,172.25608825683594,349.60400390625,178.80459594726562,226.08447265625,151.58062744140625,128.6680450439453,268.0730285644531,5.193357944488525,280.8407897949219,244.33847045898438,260.4238586425781,45631.52591152458,7078.042345551516,46177.211267675746,48368.317551622014,13494.98964024121,50215.62394479197,37488.71158005512,12364.823416621246,39475.21189375409,False,False
1520863089033333332,130.14442443847656,147.81991577148438,356.45269775390625,201.213623046875,220.31674194335938,149.90902709960938,130.57533264160156,254.7590789794922,4.967491149902344,278.19000244140625,242.868408203125,244.6064910888672,37657.40058394701,283.21787234784233,37658.46559676947,55358.63638045705,8288.016690956338,55975.61828665435,33864.81337051473,14063.0552367221,36668.72110138135,True,False
1520863089041666665,129.02427673339844,140.3118438720703,361.53631591796875,222.01388549804688,216.9000701904297,179.02252197265625,130.31617736816406,249.335205078125,4.428104877471924,275.9654235839844,241.7545166015625,240.05270385742188,34975.7894853818,788.7649684286991,34984.68236673251,61190.136923117956,3090.9670348546438,61268.15595299471,38994.44525001029,18062.94968783319,42974.84045091085,True,False
1520863089049999998,126.27024841308594,137.72119140625,2.4981672763824463,225.91604614257812,216.06732177734375,192.4321746826172,129.69174194335938,247.19009399414062,4.024224281311035,275.21624755859375,240.9373321533203,239.682373046875,33982.632378607734,2031.7336577089245,34043.31424869597,62153.71378482653,1655.8382943261688,62175.76648263447,41845.387162434396,19397.366565498058,46122.60027850047,True,False
1520863089058333331,126.53165435791016,134.8269500732422,2.805868148803711,223.39028930664062,215.65402221679688,191.1507568359375,129.4836883544922,244.40696716308594,3.801060199737549,274.302734375,240.27734375,238.07830810546875,32908.91775264912,1697.0586510331054,32952.64595924993,61267.32399612714,1064.282340027792,61276.567189633846,41370.57405864895,18961.300572258442,45508.848780579865,True,False
1520863089066666664,126.04537200927734,136.7574462890625,3.0476150512695312,222.95684814453125,216.492919921875,193.08741760253906,129.3233642578125,242.21493530273438,3.6085939407348633,272.7749328613281,239.90341186523438,236.3090362548828,33070.49915804782,1894.0883997376523,33124.696005072445,60814.12427674063,595.4457790836191,60817.039283597835,41872.26579051741,18128.851629953468,45628.3015666001,True,False
1520863089074999997,119.09324645996094,161.10455322265625,1.5228350162506104,223.45657348632812,219.46511840820312,217.61264038085938,127.27149963378906,244.41851806640625,3.246683120727539,270.98681640625,239.6482696533203,242.89950561523438,38976.48432616886,5601.497150282991,39376.936152432114,60526.3803619132,1821.5963074479241,60553.78545410931,49612.231876638005,18237.184662994696,52858.00276413653,True,False
1520863089083333330,107.41010284423828,202.4800262451172,-3.3511624336242676,214.78662109375,223.5045623779297,247.1328125,123.47425842285156,255.208251953125,2.739985942840576,270.9303894042969,240.00067138671875,260.39129638671875,49656.808320272794,14299.053792943361,51674.57355343924,57863.689910450536,6174.80323830916,58192.222891762845,61702.47361459524,18272.54753342272,64351.23342657089,False,False
1520863089091666663,103.1273193359375,218.9825897216797,351.77276611328125,199.4850311279297,225.970703125,239.1781463623047,121.9910888671875,267.07379150390625,2.7072677612304688,273.3585510253906,241.24864196777344,272.7651672363281,55343.30721216106,18909.15959135443,58484.510510313325,53540.911733966146,10343.794540842198,54530.939060385805,62933.835731281084,17190.706401097912,65239.467091789,False,False
1520863089099999996,105.4220962524414,213.44705200195312,349.73980712890625,193.19650268554688,226.8126220703125,216.60874938964844,122.86678314208984,272.7106628417969,3.1710386276245117,275.1929626464844,242.62530517578125,274.8831787109375,55532.056026454266,17450.267916976365,58209.28703308013,51712.18776476731,12349.372478806312,53166.31794697512,57288.89134789988,16224.820102579919,59542.101568827406,False,False
1520863089108333329,106.76750183105469,214.7232208251953,348.75653076171875,194.0218048095703,227.60723876953125,210.16452026367188,123.58637237548828,275.8641052246094,3.624552011489868,275.8561096191406,243.66220092773438,275.7462158203125,56700.63217318968,17139.308968035268,59234.429183888715,51730.15055295103,13733.416894128623,53522.10025605234,55691.75742564525,16027.186492171179,57952.071162398905,False,False
1520863089116666662,105.80442810058594,217.75192260742188,348.11083984375,191.04620361328125,228.20559692382812,212.1138153076172,123.8655776977539,278.62738037109375,4.010323524475098,276.8769836425781,244.3013153076172,278.0749206542969,57682.12347114442,18810.142865151527,60671.6477668751,50872.68414249691,14490.969649143055,52896.29659281112,56671.37050377151,16352.762917812614,58983.53236134584,False,False
1520863089124999995,104.48976135253906,211.76641845703125,348.24591064453125,185.55111694335938,227.5712127685547,211.17539978027344,123.97248840332031,279.9654541015625,4.3152756690979,278.20355224609375,244.5026092529297,280.2444763183594,55892.61514181247,19773.652193611517,59287.28150678425,49604.008370985524,14288.7338457569,51620.97985687293,56615.499502865605,17234.99703589976,59180.73932274291,False,False
1520863089133333328,104.44740295410156,202.15171813964844,348.494384765625,180.89605712890625,226.5479278564453,204.26976013183594,124.1075668334961,280.29046630859375,4.508490562438965,279.3258056640625,244.52503967285156,281.2225036621094,53358.117159144575,19063.12786914426,56661.19934244547,48568.10121810295,13939.62008842475,50528.936898984015,54640.76947465547,17729.733376048225,57445.25336673343,False,False
1520863089141666661,105.33844757080078,197.48043823242188,348.5404968261719,179.0372772216797,226.3247833251953,197.88636779785156,124.34275817871094,280.25775146484375,4.65718412399292,279.9310302734375,244.60780334472656,281.1495666503906,52328.77029380793,18022.644381161263,55345.42357731052,48148.36565806244,13912.504324600453,50118.08947001584,52827.09407682082,17453.524690645743,55635.66655238578,False,False
1520863089149999994,106.11039733886719,199.74734497070312,348.4427795410156,180.2462158203125,226.91738891601562,197.00648498535156,124.58122253417969,280.5108947753906,4.783125877380371,280.1805725097656,244.79248046875,280.9275817871094,53144.85946554959,17751.935577755612,56031.30646674055,48461.602304495114,14208.215453095077,50501.48794125393,52672.95930551931,16987.618226323048,55344.55542331329,False,False
1520863089158333327,105.88172912597656,202.9356689453125,348.4792175292969,181.2290802001953,227.39364624023438,200.05262756347656,124.68806457519531,281.1111755371094,4.876286506652832,280.4620666503906,244.94717407226562,281.3167419433594,54001.92577112556,18390.418584817136,57047.484455626465,48760.63192051093,14348.323976715288,50827.882370096166,53657.59518949481,16973.30341957763,56278.15340336552,False,False
1520863089166666660,105.17840576171875,201.72073364257812,348.7278137207031,180.28150939941406,227.12969970703125,201.76185607910156,124.6706771850586,281.55841064453125,4.923439979553223,280.8844909667969,244.96456909179688,282.0327453613281,53540.9824527632,18951.72892029972,56796.169158453115,48628.69884364215,14123.917656539617,50638.27999838022,54168.85101372745,17428.087162615484,56903.450179186184,False,False
1520863089174999993,105.12547302246094,198.47557067871094,348.96771240234375,179.15045166015625,226.6982421875,200.2888946533203,124.66683959960938,281.6139831542969,4.939076900482178,281.26190185546875,244.9141845703125,282.3322448730469,52674.04420482108,18695.666989547422,55893.49601765395,48443.17884746327,13864.659934209843,50388.196752201766,53714.115700634065,17676.865590098645,56548.01325061311,False,False
1520863089183333326,105.69021606445312,198.10223388671875,348.9386291503906,179.08450317382812,226.85597229003906,198.36756896972656,124.74240112304688,281.6074523925781,4.955850601196289,281.3819885253906,244.93980407714844,282.1349792480469,52731.14231823234,18210.527053003378,55787.06539811753,48434.90876172322,13904.243097309616,50391.153617133394,53201.87653639861,17372.438369059757,55966.42995475931,False,False
1520863089191666659,105.85457611083984,200.98793029785156,348.7816162109375,179.88461303710938,227.33963012695312,199.5526123046875,124.7909164428711,281.8974609375,4.973329067230225,281.3494873046875,245.02972412109375,282.1312561035156,53591.64116411099,18386.503590878823,56657.98723004758,48602.93122797967,14112.833971241178,50610.44365199283,53637.82779207335,17107.79688021628,56300.02916825936,False,False
1520863089199999992,105.35330200195312,202.5746612548828,348.7590026855469,180.1656951904297,227.38165283203125,201.95657348632812,124.73616790771484,282.2935791015625,4.97661018371582,281.4580078125,245.05291748046875,282.6304626464844,53944.36189822023,18978.678080835,57185.52616092748,48691.25715405472,14162.345579346042,50709.07764445245,54385.73732517026,17326.65363800239,57079.079798939645,False,False
1520863089208333325,104.91364288330078,200.4633331298828,348.8630065917969,179.30113220214844,226.9285430908203,201.72055053710938,124.65472412109375,282.4048156738281,4.968374252319336,281.7530822753906,244.974609375,283.14532470703125,53284.65553246528,19121.7831004724,56611.810641905766,48535.94992527407,14014.10805383834,50518.646653422635,54306.55526021975,17693.554603335335,57116.23078191094,False,False
1520863089216666658,105.08956909179688,197.5076446533203,348.9189147949219,178.51223754882812,226.5440216064453,199.206787109375,124.65434265136719,282.2740173339844,4.955419540405273,282.0165710449219,244.8987579345703,283.1631774902344,52532.393647648816,18669.55885644778,55751.27631046577,48384.33988927813,13907.354011900568,50343.40912307705,53538.27286769952,17762.849646472558,56408.026815511286,False,False
1520863089224999991,105.44331359863281,197.24111938476562,348.75836181640625,178.4113311767578,226.59368896484375,197.58657836914062,124.71265411376953,282.25238037109375,4.938194274902344,282.0812072753906,244.905029296875,282.8652038574219,52552.91330384562,18372.204152286653,55671.77545340918,48333.143681187095,14023.629433512053,50326.4836899494,53060.26463999738,17559.656197818826,55890.367769877426,False,False
1520863089233333324,105.4197006225586,199.03811645507812,348.56298828125,178.74049377441406,226.80496215820312,198.40383911132812,124.7228775024414,282.4678039550781,4.913774490356445,282.03369140625,244.94569396972656,282.7945861816406,53061.2142399994,18585.075916661557,56221.85965842101,48372.03204259487,14191.526799852152,50410.84126297385,53318.685976765184,17469.196476231227,56107.531578336835,False,False
1520863089241666657,105.14122009277344,199.9779510498047,348.49151611328125,178.74473571777344,226.81382751464844,199.58059692382812,124.66548919677734,282.7288818359375,4.888893127441406,282.069580078125,244.94476318359375,283.0756530761719,53288.51959243369,18895.86052205085,56539.54249215312,48367.77773513179,14233.005094011547,50418.45254508779,53691.23968815087,17581.094300693912,56496.407815544866,False,False
1520863089249999990,104.95323181152344,199.16859436035156,348.47900390625,178.38511657714844,226.583984375,199.45994567871094,124.60591888427734,282.840087890625,4.871236324310303,282.2167663574219,244.89920043945312,283.3844299316406,53051.39380895739,18945.73932912556,56332.862733934075,48296.92971596866,14207.444932130033,50343.27076669457,53660.46138649325,17762.311542075022,56523.843000357505,False,False
1520863089258333323,104.98746490478516,198.2930145263672,348.4619445800781,178.34934997558594,226.4268035888672,198.77708435058594,124.58513641357422,282.8094177246094,4.854519844055176,282.3494873046875,244.85107421875,283.4570007324219,52830.5286910483,18809.685843330044,56079.13197705941,48309.869572998636,14211.565524962116,50356.84752673098,53456.64885087221,17807.813975924077,56344.75614435272,False,False
1520863089266666656,105.12647247314453,198.74267578125,348.47869873046875,178.93177795410156,226.53053283691406,198.9503173828125,124.58671569824219,282.7684631347656,4.83366584777832,282.39007568359375,244.82650756835938,283.3643493652344,52987.722367313254,18722.568653297494,56198.160989955075,48483.950053953035,14228.20413572578,50528.55831865873,53525.510405287176,17697.698507996036,56375.42724118755,False,False
1520863089274999990,105.18170166015625,200.1510467529297,348.42413330078125,179.5308380126953,226.74322509765625,199.6937713623047,124.57206726074219,282.79400634765625,4.805228233337402,282.3548889160156,244.81594848632812,283.3011474609375,53390.99337057145,18791.84621295118,56601.51638593803,48633.69760626157,14296.240313275057,50691.40982407378,53782.338844886544,17550.4431009839,56573.47456774301,False,False
1520863089283333323,105.0650634765625,201.5792694091797,348.37884521484375,180.01077270507812,226.8565216064453,200.8592529296875,124.51611328125,282.91156005859375,4.754005432128906,282.373046875,244.78085327148438,283.3879089355469,53774.245361892325,18990.77195567886,57029.10558402259,48768.329236083766,14330.328518872344,50830.19035905599,54158.35021554077,17518.072639994574,56921.08367810025,False,False
1520863089291666656,104.84054565429688,202.34063720703125,348.4083251953125,180.64913940429688,226.7559814453125,202.27369689941406,124.43804168701172,283.0674743652344,4.688974380493164,282.5294189453125,244.70924377441406,283.5967712402344,53958.17234171648,19210.98384620174,57276.05313564651,48992.04610935653,14308.317409590949,51038.69638886675,54571.006978189886,17681.993463925213,57364.167347499635,False,False
1520863089299999989,104.74259185791016,202.79173278808594,348.3940124511719,181.40093994140625,226.635009765625,203.1606903076172,124.37480163574219,283.1502990722656,4.635595798492432,282.6983947753906,244.63497924804688,283.7650451660156,54082.61055583322,19292.21669609817,57420.53978832951,49235.14844872996,14342.8904036304,51281.754532182575,54828.32488813751,17814.77038120821,57649.902461099904,False,False
1520863089308333322,104.76615142822266,203.34815979003906,348.35552978515625,181.9734649658203,226.63768005371094,203.60665893554688,124.33692932128906,283.177734375,4.592955589294434,282.7870178222656,244.58416748046875,283.8030090332031,54256.97139320173,19288.863150801117,57583.67117866873,49407.06866888593,14389.083898180526,51459.733480468865,54972.676554585916,17804.959297495316,57784.18246510532,False,False
1520863089316666655,104.73985290527344,203.57052612304688,348.2969055175781,182.21026611328125,226.59849548339844,203.77618408203125,124.30716705322266,283.216064453125,4.553103923797607,282.812255859375,244.55239868164062,283.7864074707031,54324.8222655133,19309.285641044968,57654.44324722142,49471.05332802535,14425.303854839663,51531.2964002341,55012.92227450259,17825.861954096952,57828.91120872833,False,False
1520863089324999988,104.70158386230469,203.57125854492188,348.20062255859375,182.28623962402344,226.51693725585938,203.68234252929688,124.26722717285156,283.24151611328125,4.51327657699585,282.8023986816406,244.51844787597656,283.79345703125,54330.46284279697,19309.50602350032,57659.83190735243,49475.712320172024,14479.57280566809,51550.98581233015,54974.12991976609,17863.78003526226,57803.71612261236,False,False
1520863089333333321,104.6443099975586,203.52413940429688,348.1697998046875,182.1454315185547,226.47958374023438,203.65296936035156,124.22493743896484,283.2425231933594,4.47471809387207,282.81396484375,244.4757080078125,283.8177185058594,54313.02992533834,19319.30996983106,57646.690775630064,49441.469484943394,14462.3045500419,51513.2716659382,54972.58014336634,17857.562969358816,57800.32113079866,False,False
1520863089341666654,104.59973907470703,202.99610900878906,348.163818359375,181.91078186035156,226.35643005371094,203.32431030273438,124.19903564453125,283.28387451171875,4.442244052886963,282.8675231933594,244.44468688964844,283.8365173339844,54173.7445422462,19289.653286995872,57505.52427081297,49393.801783358416,14423.571403446369,51456.65230700514,54858.75784000105,17918.16191418081,57710.86412566248,False,False
1520863089349999987,104.59906005859375,202.34719848632812,348.06158447265625,181.53750610351562,226.21429443359375,202.5266571044922,124.18319702148438,283.3948059082031,4.414857864379883,282.92974853515625,244.4329833984375,283.8732604980469,54026.80291176457,19221.22622592653,57344.14504110162,49284.44087611497,14461.535535612727,51362.36095156707,54609.84045210547,17974.54248980478,57491.90249002213,False,False
1520863089358333320,104.07015991210938,202.1483917236328,348.0125732421875,180.93772888183594,225.98556518554688,203.57591247558594,124.15348815917969,283.45123291015625,4.384497165679932,282.9707946777344,244.406494140625,283.9180603027344,53815.08704737066,19675.771187443566,57299.21086486895,49124.042431264475,14431.838799578729,51200.092928877566,54837.30114811552,18264.192380862743,57798.87819442758,False,False
1520863089366666653,103.4072265625,201.25094604492188,348.06817626953125,180.13609313964844,225.6577911376953,204.7540740966797,124.103271484375,283.3973388671875,4.347956657409668,282.98358154296875,244.3500518798828,283.9599304199219,53353.4900398995,20156.395175989735,57033.98255363479,48931.65510629016,14289.874730528198,50975.55680181552,55075.17255221972,18633.62617424001,58141.952633688685,False,False
1520863089374999986,103.62479400634766,199.25428771972656,348.0711975097656,179.1613311767578,225.5771484375,202.4835662841797,124.05665588378906,283.3461608886719,4.310345649719238,282.9736022949219,244.2991943359375,283.97698974609375,52906.0560158966,19709.082671616212,56457.93746599136,48675.2238054466,14177.532136270953,50697.92727504065,54458.13152678782,18456.418344437097,57500.67362643498,False,False
1520863089383333319,104.03911590576172,197.94044494628906,347.9871826171875,178.57064819335938,225.58651733398438,200.0009002685547,124.02919006347656,283.3514709472656,4.271371841430664,282.9661865234375,244.26828002929688,283.9292907714844,52707.595779384574,19173.65602166345,56086.716235487256,48502.35030004427,14168.55224653254,50529.45534429327,53794.182973046794,18189.243937302803,56786.11376690911,False,False
1520863089391666652,104.1175308227539,197.58657836914062,347.8637390136719,178.20120239257812,225.55001831054688,199.0740509033203,124.00040435791016,283.4259033203125,4.22883415222168,282.98883056640625,244.24205017089844,283.91571044921875,52662.91606158563,19045.90697620936,56001.1544582434,48385.861323512414,14208.708915085559,50428.94987060315,53539.08185590876,18113.681052169984,56520.250594220124,False,False
1520863089399999985,104.01875305175781,196.92193603515625,347.738525390625,177.23353576660156,225.5201416015625,198.2151336669922,123.95663452148438,283.5249328613281,4.185774803161621,283.0276184082031,244.20877075195312,283.9830322265625,52485.85256050409,19038.871423544988,55832.27869329042,48109.397877977135,14202.486688572493,50161.98553008632,53321.79581081048,18036.63835640901,56289.73469194584,False,False
1520863089408333318,103.87946319580078,195.9044189453125,347.6626281738281,176.2752227783203,225.4156951904297,197.40171813964844,123.90147399902344,283.54730224609375,4.138472557067871,283.0367736816406,244.16000366210938,284.02752685546875,52190.90259822966,19018.64400201591,55548.1694900319,47843.75913074053,14150.029325172894,49892.370335188236,53093.815679767446,18017.04019481415,56067.52180022468,False,False
1520863089416666651,103.92230224609375,195.60369873046875,347.6317443847656,176.34384155273438,225.32839965820312,197.0038604736328,123.84194946289062,283.50531005859375,4.083314895629883,283.0058288574219,244.1014862060547,284.0052490234375,52136.90832924622,18893.52081165526,55454.6872571893,47863.14260875145,14133.713489098534,49906.335042533465,52973.613334182366,18005.92646770194,55950.13045239263,False,False
1520863089424999984,103.98512268066406,196.05392456054688,347.5764465332031,176.79833984375,225.32305908203125,197.09046936035156,123.78547668457031,283.4855651855469,4.025900840759277,282.98114013671875,244.04481506347656,283.9768981933594,52292.58561286936,18826.854233417707,55578.45761089121,47982.83933907208,14167.132504112984,50030.59578326345,53007.72722350761,17964.562449447843,55969.14015242597,False,False
1520863089433333317,103.9697036743164,196.31802368164062,347.49310302734375,176.71231079101562,225.36831665039062,197.05335998535156,123.7318115234375,283.51287841796875,3.9722747802734375,282.9953308105469,243.9921875,284.0020446777344,52380.64645585238,18819.07076465421,55658.68797930888,47954.54492226193,14185.823313300878,50008.75885059965,53033.05017663357,17872.19397408943,55963.55714645748,False,False
1520863089441666650,103.91458892822266,196.32144165039062,347.4124450683594,176.35716247558594,225.39691162109375,196.8114776611328,123.67900085449219,283.5450439453125,3.9240403175354004,283.0285949707031,243.94117736816406,284.0569152832031,52386.744366585765,18823.640219867004,55665.971800167106,47855.7732888133,14186.061087149294,49914.119908485096,53002.94024146534,17780.081104369398,55905.66123675043,False,False
1520863089449999983,103.8685302734375,196.14328002929688,347.356689453125,176.25697326660156,225.3264923095703,196.56753540039062,123.63117980957031,283.5382080078125,3.878281354904175,283.039794921875,243.89190673828125,284.0683898925781,52338.52002451714,18804.49447237651,55614.11413228139,47828.00437027564,14186.907961346065,49887.73756692931,52932.82440461583,17778.300004894896,55838.62328634132,False,False
1520863089458333316,103.95990753173828,196.1521759033203,347.3580627441406,176.7187957763672,225.25857543945312,196.56094360351562,123.5934066772461,283.4911193847656,3.8341729640960693,283.00714111328125,243.84967041015625,284.00146484375,52374.450367054545,18684.21457360419,55607.399916589726,47959.06412159145,14184.373329773614,50012.68117365148,52910.607462806096,17797.232333671287,55823.59591446817,False,False
1520863089466666649,104.07662963867188,196.84190368652344,347.3523254394531,177.4371337890625,225.29737854003906,197.00186157226562,123.56085205078125,283.4649658203125,3.79398775100708,282.9670104980469,243.81723022460938,283.92950439453125,52602.43281453368,18611.19839133867,55797.78350050561,48155.735771215805,14211.061284518164,50208.855299632996,53037.990557159275,17766.69954216014,55934.640921013415,False,False
1520863089474999982,103.99418640136719,197.1520538330078,347.2358093261719,177.22341918945312,225.31143188476562,196.9723358154297,123.52442932128906,283.5010986328125,3.7579116821289062,282.9615173339844,243.78866577148438,283.9393310546875,52677.0393862003,18685.21555882111,55892.82385937311,48076.82626054839,14261.180379278176,50147.40760096443,53045.075851522226,17725.200424729795,55928.19326771237,False,False
1520863089483333315,103.83897399902344,197.0753631591797,347.1317138671875,176.79234313964844,225.24313354492188,196.85203552246094,123.47281646728516,283.53857421875,3.7165136337280273,282.9705810546875,243.74588012695312,284.0033874511719,52629.645876587725,18775.609264219343,55878.46748379618,47945.82409452396,14279.421873943802,50027.03206424602,53016.74342153284,17741.980234219147,55906.64491503733,False,False
1520863089491666648,103.76335906982422,197.74131774902344,347.11004638671875,177.3981170654297,225.19012451171875,197.67388916015625,123.41030883789062,283.5130310058594,3.6644248962402344,282.9761962890625,243.6822052001953,284.03704833984375,52798.42331215204,18849.437360972883,56062.240350118365,48118.66480798605,14303.087595533327,50199.44439601712,53247.71329941091,17808.252268145887,56146.708010908216,False,False
1520863089499999981,103.71929168701172,198.19488525390625,347.145751953125,177.94219970703125,225.191162109375,198.39479064941406,123.36170959472656,283.4474792480469,3.6130001544952393,282.9705810546875,243.62213134765625,283.99322509765625,52908.787421819456,18884.12007081919,56177.84062507563,48287.049011887095,14273.256579941053,50352.40764524787,53452.68836786064,17813.437711877505,56342.776439101435,False,False
1520863089508333314,103.98114776611328,198.37033081054688,347.40899658203125,179.27651977539062,225.21957397460938,199.0555877685547,123.32609558105469,283.4029541015625,3.561319351196289,282.92913818359375,243.57867431640625,283.8932800292969,53044.70522756777,18622.72059614852,56218.737757813185,48720.304321981836,14110.604194134472,50722.551236605286,53634.21868562647,17799.217327931878,56510.54371977458,False,False
1520863089516666647,104.50447845458984,201.1177978515625,347.71380615234375,182.87347412109375,225.4404296875,201.60775756835938,123.27247619628906,283.4030456542969,3.4970109462738037,282.88665771484375,243.5276336669922,283.8327331542969,53966.79427863873,18338.16558321009,56997.39644641802,49782.03635235222,14071.136504069942,51732.46587881818,54395.217469906886,17765.652530411917,57222.88085573632,False,False
1520863089524999980,104.60600280761719,205.5811767578125,347.71771240234375,186.14169311523438,225.77365112304688,205.4081573486328,123.19718170166016,283.428466796875,3.430297374725342,282.8964538574219,243.459228515625,283.8831787109375,55227.011185260046,18576.477584598604,58267.557730764136,50691.08499063092,14260.636102181772,52658.82489731629,55555.981649436806,17714.76762035314,58311.9206412863,False,False
1520863089533333313,104.3984146118164,207.6080780029297,347.62841796875,187.11036682128906,225.8880615234375,207.3482208251953,123.13076782226562,283.4481201171875,3.3770034313201904,282.93133544921875,243.39588928222656,283.96295166015625,55728.986710840414,18898.301835854505,58846.119431072846,50952.143986096766,14368.632821624478,52939.38596114051,56151.68387287486,17712.992378850882,58879.21280700435,False,False
1520863089541666646,104.33553314208984,207.52371215820312,347.79400634765625,187.58570861816406,225.81634521484375,208.12344360351562,123.089111328125,283.4375,3.33272123336792,282.9485168457031,243.34828186035156,283.95452880859375,55697.25139039662,18910.548438023317,58820.0021648407,51137.112038208914,14218.794189536513,53077.09803495975,56352.463194048,17802.40296682214,59097.594362458214,False,False
1520863089549999979,104.40177154541016,207.1217498779297,348.11297607421875,188.64329528808594,225.6449737548828,209.15908813476562,123.06560516357422,283.4257507324219,3.2940421104431152,282.9533386230469,243.3154296875,283.8869323730469,55616.557988838205,18786.046087174425,58703.63745216512,51514.548837323666,13977.91465612197,53377.25021061721,56575.9887142998,18023.562260191873,59377.53190852236,False,False
1520863089558333312,104.43862915039062,206.72402954101562,348.2607421875,189.3785400390625,225.4388885498047,209.690185546875,123.0420150756836,283.43511962890625,3.2605080604553223,282.9513244628906,243.28924560546875,283.8468017578125,55531.347805366684,18692.016667438587,58592.85004312732,51759.10391204356,13868.583406641048,53584.90872890129,56654.6219570552,18244.751059609756,59519.88852748275,False,False
1520863089566666645,104.3714599609375,206.73558044433594,348.25482177734375,189.47055053710938,225.3782958984375,209.95863342285156,123.00389099121094,283.4474182128906,3.225013017654419,282.956298828125,243.25331115722656,283.8622131347656,55527.37670702859,18722.023263888816,58598.666529690374,51792.3170270051,13848.833420074347,53611.88571690769,56722.364195211456,18293.513186489545,59599.322350161616,False,False
1520863089574999978,104.29212951660156,207.0707550048828,348.2284851074219,189.40963745117188,225.434814453125,210.24282836914062,122.96026611328125,283.44036865234375,3.188485860824585,282.9716491699219,243.2095489501953,283.89471435546875,55604.321818442295,18786.565495296305,58692.21113570314,51780.93672605473,13835.922788344567,53597.55747823511,56837.623354081785,18220.921298413145,59686.82770514302,False,False
1520863089583333311,104.27721405029297,207.59429931640625,348.2214050292969,189.83409118652344,225.44639587402344,210.71328735351562,122.92583465576172,283.4104309082031,3.154876470565796,282.97454833984375,243.17140197753906,283.88519287109375,55745.43157809388,18813.088105302344,58834.38982334919,51903.92110787988,13843.038927013053,53718.21621301118,56978.725774607985,18211.635308843714,59818.38222085498,False,False
1520863089591666644,104.33053588867188,208.12155151367188,348.19891357421875,190.33999633789062,225.43983459472656,211.04725646972656,122.90278625488281,283.3956604003906,3.12701416015625,282.9637145996094,243.146240234375,283.85040283203125,55909.19120836414,18785.38166507383,58980.74453477095,52041.55268452171,13874.52076485836,53859.31240064558,57067.958019633996,18219.738850693582,59905.8487655269,False,False
1520863089599999977,104.34164428710938,208.44972229003906,348.10394287109375,190.46295166015625,225.430908203125,211.03945922851562,122.88044738769531,283.410400390625,3.102839469909668,282.94622802734375,243.1279296875,283.842529296875,56011.237191774446,18783.287294770376,59076.81925553456,52054.758764886494,13946.956135014432,53890.77375119553,57067.24985633446,18209.213865984184,59901.9738888666,False,False
1520863089608333310,104.2546615600586,208.47084045410156,348.04193115234375,190.51353454589844,225.37294006347656,211.14955139160156,122.84781646728516,283.43121337890625,3.0725150108337402,282.9422302246094,243.099853515625,283.8641052246094,56003.17899125473,18839.7038717986,59087.14326402638,52060.12448380966,13979.256869300027,53904.32435238967,57091.846634390815,18249.885926109506,59937.77847435466,False,False
1520863089616666643,104.14791870117188,208.5527801513672,348.04718017578125,190.85406494140625,225.28622436523438,211.67478942871094,122.80657958984375,283.4254150390625,3.03433895111084,282.9538879394531,243.0572509765625,283.87994384765625,56002.46098305094,18910.76295289224,59109.1582719516,52165.92675228349,13965.287771450112,54002.89970421978,57222.95335524957,18340.366155388023,60090.22733698692,False,False
1520863089624999976,104.1171875,209.0421142578125,347.9925231933594,191.33111572265625,225.2471923828125,212.17453002929688,122.76689910888672,283.396728515625,2.996107816696167,282.96173095703125,243.01254272460938,283.87255859375,56131.13954918671,18944.44822831856,59241.85130265355,52293.752165523285,14015.575295825942,54139.38369082287,57358.37911444387,18377.50507734691,60230.526707842946,False,False
1520863089633333309,104.11538696289062,209.1802520751953,347.90264892578125,190.98817443847656,225.31512451171875,211.86276245117188,122.73883056640625,283.38494873046875,2.966557264328003,282.9621887207031,242.98097229003906,283.8599548339844,56174.58185015965,18930.427012155655,59278.53500975575,52185.346690943414,14045.427439847801,54042.43185888279,57303.33478670365,18250.198452556328,60139.35418039281,False,False
1520863089641666642,104.06647491455078,208.62835693359375,347.9161071777344,190.2591552734375,225.34832763671875,211.35462951660156,122.71856689453125,283.40618896484375,2.9439289569854736,282.9610900878906,242.962646484375,283.86181640625,56021.12362371188,18909.91004763574,59126.56754854694,51994.75076133048,13959.015400641456,53835.93797537312,57182.62394605708,18155.126649705366,59995.50904045254,False,False
