,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1520863088508333314,87.53307342529297,36.353126525878906,332.5489807128906,36.106651306152344,224.3890838623047,24.5855712890625,97.48399353027344,121.89251708984375,337.51361083984375,121.4737319946289,217.71632385253906,121.896240234375,4364.5121323043095,765.726921891673,4431.174096324947,4369.554741099251,379.56858743234534,4386.009683987067,2976.5877973655365,-348.234101779153,2996.8887041509147,False,False
1520863088516666647,87.40299224853516,36.440311431884766,332.47662353515625,35.89423370361328,224.36990356445312,24.48514747619629,97.43578338623047,121.88810729980469,337.4665222167969,121.47157287597656,217.66656494140625,121.892822265625,4373.719957222638,773.7860590476741,4441.64058984787,4343.604346645981,379.24450662356907,4360.129025155795,2964.1608024908764,-348.3839723729869,2984.563729463611,False,False
1520863088524999980,87.30479431152344,36.295875549316406,332.2700500488281,36.03977966308594,224.26087951660156,24.344511032104492,97.38169860839844,121.882080078125,337.40997314453125,121.45903778076172,217.61434936523438,121.88414764404297,4355.574081433228,774.0346190068215,4423.8168102074405,4359.755095263975,392.15999545256216,4377.356959709083,2947.2676467614087,-343.4362615083564,2967.209976959057,False,False
1520863088533333313,87.2411880493164,36.01953887939453,332.1542053222656,36.10195541381836,224.10690307617188,24.30965232849121,97.3257064819336,121.8818130493164,337.349365234375,121.44867706298828,217.56085205078125,121.8729019165039,4322.301568106332,768.7142706801607,4390.126703820948,4366.523280640645,397.012832350278,4384.5347243952265,2943.3727741963535,-337.75160992107527,2962.68787385452,False,False
1520863088541666646,87.24349975585938,36.064395904541016,332.247802734375,36.06352615356445,224.03225708007812,24.39026641845703,97.27239990234375,121.88397979736328,337.29449462890625,121.45072174072266,217.50790405273438,121.86917114257812,4328.506404102321,765.4838577525962,4395.672101833188,4362.961744221492,385.29265958811123,4379.9412798658295,2953.1711099757754,-337.7429202256569,2972.421552364016,False,False
1520863088549999979,87.18984985351562,36.36310577392578,332.4208679199219,36.12327575683594,223.97442626953125,24.445478439331055,97.22134399414062,121.87644958496094,337.24591064453125,121.4522705078125,217.45681762695312,121.86713409423828,4364.053456172634,771.9740091070984,4431.806227608467,4371.706266166358,369.02675287093086,4387.253858847544,2959.84652715155,-338.1534013062618,2979.100398963769,False,False
1520863088558333312,87.11653900146484,36.44929885864258,332.33575439453125,35.94898223876953,223.8433837890625,24.46466827392578,97.16497802734375,121.86537170410156,337.19158935546875,121.44233703613281,217.4009552001953,121.85730743408203,4373.77113950705,775.0270696068369,4441.9073537623635,4350.059126822154,369.554062936196,4365.728417146602,2962.3726376696895,-334.50480845853946,2981.198603128607,False,False
1520863088566666645,87.08346557617188,36.38495635986328,332.051513671875,35.83841323852539,223.66998291015625,24.587392807006836,97.10773468017578,121.86527252197266,337.1336975097656,121.43766784667969,217.342529296875,121.85431671142578,4366.372716934412,771.8164529319432,4434.06262249482,4335.02360283927,385.5318717028907,4352.1333230120945,2977.8286146550963,-330.1996514400038,2996.079950213243,False,False
1520863088574999978,87.00210571289062,36.431583404541016,331.94317626953125,35.91215133666992,223.57736206054688,24.74190330505371,97.05580139160156,121.86897277832031,337.0810546875,121.4416732788086,217.2894287109375,121.85787200927734,4371.703444275044,775.0743629142308,4439.879646199115,4343.708666721925,390.56035427519504,4361.231749366998,2996.8576041102633,-330.21733535718806,3014.9956862131507,False,False
1520863088583333311,86.98934173583984,36.501373291015625,331.93634033203125,35.90256118774414,223.47640991210938,24.80155372619629,97.00402069091797,121.86843872070312,337.02947998046875,121.44046783447266,217.2376708984375,121.85470581054688,4380.586666100838,773.5728553965189,4448.365374137647,4342.8091541473705,387.0612658141726,4360.023827095429,3004.287788534799,-328.42548838279924,3022.1860329501214,False,False
1520863088591666644,87.02235412597656,36.48283386230469,331.8817138671875,35.89821243286133,223.37924194335938,24.734046936035156,96.94831085205078,121.86626434326172,336.9728088378906,121.43505096435547,217.1812744140625,121.8494873046875,4379.475595880267,766.3854799941953,4446.026675454923,4342.1032440435465,386.84216596096087,4359.301256313775,2996.2144767724785,-325.38551409709294,3013.8309381259605,False,False
1520863088599999977,87.00106811523438,36.458229064941406,331.8497009277344,35.85795974731445,223.4166717529297,24.675350189208984,96.89120483398438,121.86354064941406,336.9166564941406,121.43340301513672,217.12429809570312,121.85115051269531,4376.902107456428,763.1153067986766,4442.928879661136,4337.33799367418,384.5758170976868,4354.354077296186,2988.60598515746,-329.54253212317985,3006.7198098587687,False,False
1520863088608333310,86.97738647460938,36.48405456542969,331.667724609375,35.80235290527344,223.48545837402344,24.682540893554688,96.83740234375,121.8597640991211,336.86456298828125,121.430908203125,217.072998046875,121.85242462158203,4380.267629812256,761.3295639855343,4445.938282722724,4329.641337800793,393.787338733846,4347.512229096144,2988.8106959995675,-335.907016500806,3007.6274537009886,False,False
1520863088616666643,86.81320190429688,36.390079498291016,331.5251159667969,35.74034118652344,223.5720672607422,24.66657829284668,96.78722381591797,121.85889434814453,336.81201171875,121.43040466308594,217.02383422851562,121.85247039794922,4367.434206944975,768.0548746283301,4434.454852902826,4321.501011012186,399.8966629170969,4339.964093076298,2986.0750421892076,-342.7669063488163,3005.6835012477973,False,False
1520863088624999976,86.65604400634766,36.22158432006836,331.6731872558594,35.67836380004883,223.55316162109375,24.6064453125,96.74037170410156,121.86299133300781,336.7640380859375,121.4352798461914,216.97557067871094,121.85662841796875,4345.878132514318,772.8923993261603,4414.070616064302,4315.521010702411,384.45539452224284,4332.6120925131545,2978.721538784654,-343.46928466834487,2998.4584631323814,False,False
1520863088633333309,86.75616455078125,36.22139358520508,331.6131591796875,35.746910095214844,223.51763916015625,24.576305389404297,96.69446563720703,121.86206817626953,336.71923828125,121.43299865722656,216.9287567138672,121.85548400878906,4347.778013347463,761.8040173082212,4414.013934519753,4323.628360584036,386.3359478996489,4340.854485592223,2974.9773614400356,-343.63165168676477,2994.7575883736718,False,False
1520863088641666642,86.81095886230469,36.27109146118164,331.4847412109375,35.78170394897461,223.52886962890625,24.558895111083984,96.64266967773438,121.85466766357422,336.66796875,121.42618560791016,216.877685546875,121.8480453491211,4354.890570013769,754.7026151664047,4419.801795797393,4327.069301477508,392.51701500738113,4344.835825075483,2972.3132334345146,-346.59945955611045,2992.4533652196696,False,False
1520863088649999975,86.73347473144531,36.190189361572266,331.55419921875,35.71360778808594,223.3172149658203,24.481760025024414,96.58602142333984,121.84854125976562,336.61431884765625,121.4201889038086,216.82452392578125,121.84075927734375,4344.684483046675,754.561418366539,4409.721781622269,4319.452928777277,382.47061579809156,4336.353004065924,2963.7449220399217,-337.2931068868424,2982.8762298946967,False,False
1520863088658333308,86.66049194335938,36.06575393676758,331.42877197265625,35.73216247558594,223.21078491210938,24.458362579345703,96.52912902832031,121.8473129272461,336.5594787597656,121.41299438476562,216.77081298828125,121.83438110351562,4329.490839545569,753.175255231309,4394.515205890377,4320.966296596617,387.97028055283243,4338.348842003848,2961.066228966884,-334.22871205799885,2979.86946765997,False,False
1520863088666666641,86.64447021484375,36.052764892578125,331.32379150390625,35.755252838134766,223.09144592285156,24.571128845214844,96.47581481933594,121.8524398803711,336.5023193359375,121.41458129882812,216.71563720703125,121.83056640625,4328.602835048395,750.1184527000089,4393.117366594029,4323.489514189859,391.8347341124958,4341.209052575869,2974.9993418428276,-332.4278025214201,2993.514544453472,False,False
1520863088674999974,86.72483825683594,36.17873001098633,331.376953125,35.74007034301758,222.73423767089844,24.6597900390625,96.4266357421875,121.8543472290039,336.4497985839844,121.4190444946289,216.6630401611328,121.83098602294922,4345.485459580278,742.9277431810954,4408.535529063112,4322.527634553615,383.71048168308585,4339.525191220018,2987.475980847121,-317.7502104467508,3004.3265355778863,False,False
1520863088683333307,86.6767349243164,36.221866607666016,331.2640380859375,35.85051345825195,222.79315185546875,24.668291091918945,96.375244140625,121.84642791748047,336.4004821777344,121.4139404296875,216.61154174804688,121.83349609375,4350.426594215769,743.515535175881,4413.50505864757,4335.272850092456,389.6924508665425,4352.752105393913,2987.9493381677667,-323.6248634261559,3005.424146386795,False,False
1520863088691666640,86.48543548583984,36.157535552978516,331.1599426269531,35.9350700378418,223.02810668945312,24.640827178955078,96.322021484375,121.84174346923828,336.348876953125,121.41168212890625,216.56027221679688,121.8349838256836,4340.732005771294,752.6293780028567,4405.497171325871,4345.057478140486,394.5851006066628,4362.937300714431,2983.0070729996264,-338.1744513247136,3002.1147807994557,False,False
1520863088699999973,86.41722106933594,36.231449127197266,331.21624755859375,35.96632766723633,222.90850830078125,24.587432861328125,96.27426147460938,121.84789276123047,336.30010986328125,121.41878509521484,216.51303100585938,121.8356704711914,4349.55536711597,755.75879776445,4414.72572783471,4349.808356983791,386.97517687142533,4366.987809692248,2976.9837311451006,-333.68428208067144,2995.6263678253167,False,False
1520863088708333306,86.40980529785156,36.354148864746094,331.3125915527344,36.05084991455078,222.77272033691406,24.640640258789062,96.23140716552734,121.85367584228516,336.2554931640625,121.42564392089844,216.46725463867188,121.8360824584961,4364.960725830452,755.6545390609766,4429.886671286949,4361.218008732012,377.1780552714349,4377.497664769995,2983.957707670545,-329.7201233267178,3002.1190783999623,False,False
1520863088716666639,86.34619903564453,36.29116439819336,331.23223876953125,35.97688293457031,222.8392791748047,24.710962295532227,96.1849136352539,121.8499984741211,336.2091064453125,121.4237289428711,216.41781616210938,121.83470153808594,4357.041332356501,755.6239502733667,4422.078326543939,4351.97738243467,378.9782518702412,4368.4472816566695,2991.764161289763,-336.7149826642974,3010.652715995064,False,False
1520863088724999972,86.28903198242188,36.09571838378906,330.9022521972656,35.81370544433594,222.88311767578125,24.670658111572266,96.13108825683594,121.84229278564453,336.1588439941406,121.41414642333984,216.3660125732422,121.83248901367188,4333.258603126948,751.759741809303,4397.985087625799,4330.003279631489,398.3737803176717,4348.290476780966,2986.264976634756,-341.1450411415572,3005.687683338183,False,False
1520863088733333305,86.19995880126953,36.075599670410156,330.7930603027344,35.771602630615234,222.94903564453125,24.583051681518555,96.07831573486328,121.84078216552734,336.1088562011719,121.40953826904297,216.317626953125,121.8345947265625,4330.312787925087,754.075107562651,4395.479280933214,4324.33530175032,402.3589253241396,4343.0137585266775,2975.027976763196,-345.8752853598312,2995.0661387599534,False,False
1520863088741666638,86.07894897460938,36.32198715209961,330.9364318847656,35.805084228515625,223.1148681640625,24.599761962890625,96.03296661376953,121.84432220458984,336.0646667480469,121.41064453125,216.27456665039062,121.838623046875,4359.0080263524005,765.0041736178621,4425.6279056713975,4329.71743939043,388.5677237470321,4347.118353679776,2975.866980750216,-356.97380242766366,2997.2011248394847,False,False
1520863088749999971,86.0453109741211,36.47325897216797,330.9198913574219,35.84625244140625,223.09616088867188,24.653974533081055,95.98968505859375,121.84562683105469,336.0213623046875,121.40996551513672,216.23153686523438,121.83959197998047,4377.338286452441,767.4616995767709,4444.107102035195,4334.852690472265,386.9874707344152,4352.092272758018,2982.2967257368346,-359.0293815930103,3003.830197795425,False,False
1520863088758333304,86.05390930175781,36.41635513305664,330.9622802734375,35.907470703125,223.02578735351562,24.60157585144043,95.94306182861328,121.8464126586914,335.97259521484375,121.41031646728516,216.1855010986328,121.83901977539062,4371.273657839758,762.0566141485559,4437.202235067874,4342.879551460052,380.7405719538836,4359.5373816061765,2976.0961950874184,-357.0004941296405,2997.431886669423,False,False
1520863088766666637,85.98814392089844,36.37632369995117,331.10467529296875,36.01065444946289,223.08401489257812,24.56070327758789,95.89640808105469,121.85113525390625,335.92437744140625,121.41455841064453,216.13973999023438,121.839599609375,4366.383517196545,762.7049087288017,4432.496339202626,4356.757661040961,367.35591683408757,4372.2177080598485,2970.51415141008,-361.8009872915337,2992.466253465973,False,False
1520863088774999970,85.8919677734375,36.402225494384766,330.94610595703125,36.026912689208984,223.07447814941406,24.527935028076172,95.85255432128906,121.8575210571289,335.88238525390625,121.42062377929688,216.096435546875,121.84716033935547,4369.022739846237,767.2780946131621,4435.884959708346,4358.1855724159495,376.4083094706323,4374.410211566021,2966.5215835143727,-363.08910822873503,2988.659232159291,False,False
1520863088783333303,85.83502197265625,36.48157501220703,330.71051025390625,35.950557708740234,222.90994262695312,24.582653045654297,95.80917358398438,121.86138916015625,335.84344482421875,121.42518615722656,216.05517578125,121.85752868652344,4378.503135271089,770.0116691237238,4445.695409737993,4347.797436311122,390.5498061298974,4365.3031622398985,2974.168563787557,-357.53177602442923,2995.5813487016712,False,False
1520863088791666636,85.7703857421875,36.592445373535156,330.65716552734375,35.90436553955078,222.66964721679688,24.74936866760254,95.76652526855469,121.86195373535156,335.8026428222656,121.42955780029297,216.013427734375,121.86160278320312,4391.533372224759,774.040731542602,4459.22688517312,4342.281874712378,391.0126254065079,4359.851230567729,2995.6684291907636,-349.5897482365401,3015.9977337064333,False,False
1520863088799999969,85.68961334228516,36.538795471191406,330.57550048828125,35.89470672607422,222.5738525390625,24.79611587524414,95.72506713867188,121.86173248291016,335.7603759765625,121.43437957763672,215.97067260742188,121.86275482177734,4384.555406317458,775.9131749015896,4452.680918958095,4341.016278525527,393.9080575325699,4358.8514414020465,3001.6780425695515,-347.47482448295875,3021.722989437258,False,False
1520863088808333302,85.60343170166016,36.27783966064453,330.5159912109375,35.91581726074219,222.70408630371094,24.64421272277832,95.6832275390625,121.862548828125,335.7178039550781,121.43692016601562,215.92767333984375,121.86389923095703,4352.673076202276,773.7456829672034,4420.910007024184,4343.54350365621,395.4319862446189,4361.506233389955,2982.259725274976,-354.3678356150207,3003.2398558749264,False,False
1520863088816666636,85.50226593017578,36.12741470336914,330.48681640625,35.94166946411133,222.53842163085938,24.53366470336914,95.64034271240234,121.86192321777344,335.6739196777344,121.43854522705078,215.88272094726562,121.86234283447266,4333.816572435219,774.9421483256273,4402.556236638629,4346.829602835615,394.60597059866825,4364.7040527531935,2969.580750671351,-346.51810262202355,2989.7298590679707,False,False
1520863088824999969,85.51162719726562,36.223289489746094,330.19256591796875,35.912296295166016,222.04312133789062,24.592679977416992,95.59403228759766,121.85624694824219,335.6298522949219,121.43531799316406,215.835693359375,121.86026763916016,4345.86812216304,772.7401783170828,4414.034109340166,4341.39875358146,413.2336815546015,4361.021120468213,2979.299774913832,-324.04633718264597,2996.87056401225,False,False
1520863088833333302,85.52607727050781,36.35392761230469,330.0237731933594,35.74615478515625,221.86090087890625,24.62761116027832,95.54238891601562,121.84954071044922,335.5835266113281,121.42742156982422,215.7860870361328,121.86134338378906,4362.192978627237,770.4528741815984,4429.709382580244,4320.144094711176,420.5302457900156,4340.563406597358,2984.3009806472537,-317.60300701906067,3001.1537803251117,False,False
1520863088841666635,85.38787841796875,36.41728591918945,330.10968017578125,35.643043518066406,221.89157104492188,24.63571548461914,95.49065399169922,121.8508071899414,335.533935546875,121.422607421875,215.73678588867188,121.86398315429688,4368.671220170504,778.3972149945452,4437.475684920121,4308.491228408798,409.112642881243,4327.871280414984,2984.9013443795575,-321.8809305726636,3002.2064168116776,False,False
1520863088849999968,85.27877807617188,36.46488952636719,329.97320556640625,35.93778610229492,221.91946411132812,24.636573791503906,95.44415283203125,121.85675811767578,335.48333740234375,121.42338562011719,215.69041442871094,121.86558532714844,4373.741243075774,784.2318277830313,4443.493222802295,4343.5240807718355,419.00901639265413,4363.6876602322445,2984.6248459580015,-325.76520227792463,3002.3504855571077,False,False
1520863088858333301,85.29222869873047,36.52762222290039,329.924072265625,36.20860290527344,221.85696411132812,24.640457153320312,95.40042877197266,121.8582763671875,335.4353942871094,121.4310302734375,215.64340209960938,121.86397552490234,4382.101984013263,781.2183252065029,4451.193083874416,4376.522379107407,422.28403875668886,4396.847955549136,2985.1438295510275,-325.0053424988682,3002.784067454631,False,False
1520863088866666634,85.27850341796875,36.5608024597168,330.1957092285156,36.08824157714844,221.5057830810547,24.8692684173584,95.35556030273438,121.856689453125,335.3905029296875,121.44198608398438,215.59268188476562,121.86206817626953,4386.449756974964,779.5336253980297,4455.178351490758,4364.626657831408,396.812260205904,4382.627731407527,3014.495420576854,-312.21446722317205,3030.620483370076,False,False
1520863088874999967,85.19169616699219,36.51936340332031,330.56549072265625,35.9783935546875,221.21482849121094,25.110910415649414,95.3116683959961,121.85822296142578,335.34466552734375,121.45309448242188,215.54351806640625,121.86468505859375,4380.948712300363,781.9414898938234,4450.18472801114,4354.49473664157,364.06330719505195,4369.68723172322,3045.1543800896898,-302.40690783538963,3060.133189337677,False,False
1520863088883333300,85.11830139160156,36.479190826416016,330.74346923828125,35.96614074707031,221.32888793945312,25.00886344909668,95.2713623046875,121.86720275878906,335.3028259277344,121.46456909179688,215.50340270996094,121.87189483642578,4376.000152272594,783.6661842039136,4445.616944919399,4354.787392371059,347.2689436270414,4368.611787737813,3032.1373015481918,-309.35595088567794,3047.877576246843,False,False
1520863088891666633,85.08238220214844,36.49245071411133,330.35784912109375,35.969661712646484,221.55606079101562,24.842824935913086,95.23217010498047,121.87572479248047,335.2655944824219,121.46529388427734,215.46841430664062,121.8780288696289,4377.941691501422,783.7557734652095,4447.54388023619,4353.047401751985,373.78059194544795,4369.065530844645,3010.7202944067417,-321.09664193672273,3027.7945347423524,False,False
1520863088899999966,85.04977416992188,36.554115295410156,329.84521484375,36.1392822265625,221.70046997070312,24.81108856201172,95.19071960449219,121.87554168701172,335.2231750488281,121.45851135253906,215.428955078125,121.88150024414062,4385.454014600126,784.4021781117236,4455.052602517593,4370.101579477861,411.40023121973087,4389.423420587555,3005.915153975526,-330.34357337324127,3024.012696628225,False,False
1520863088908333299,85.01066589355469,36.58922576904297,329.8348083496094,36.2109489440918,221.93630981445312,24.810335159301758,95.14806365966797,121.87493896484375,335.1773681640625,121.46424865722656,215.38272094726562,121.8860855102539,4389.693171064754,784.8799170876813,4459.309657373,4379.228499760684,409.5298955607166,4398.335706659302,3004.2742051536216,-345.1404937253636,3024.034632764713,False,False
1520863088916666632,85.00902557373047,36.4706916809082,330.0991516113281,36.188514709472656,222.0601806640625,25.115440368652344,95.10649108886719,121.8771743774414,335.1341552734375,121.47488403320312,215.3350830078125,121.88479614257812,4376.09681608235,779.3018496015758,4444.944849659951,4379.032650770604,385.8116145904041,4395.995627667056,3040.1276506977515,-358.48305407130005,3061.190329364268,False,False
1520863088924999965,84.99474334716797,36.25912094116211,330.15582275390625,36.28779983520508,221.91754150390625,25.51164436340332,95.06341552734375,121.87849426269531,335.08990478515625,121.47721862792969,215.28988647460938,121.88262176513672,4351.146496339492,772.602898224739,4419.207063597802,4391.805791014183,379.1423452314655,4408.140994107758,3088.646343923772,-358.8794184073647,3109.4261005513686,False,False
1520863088933333298,84.9115219116211,36.2266731262207,330.0433044433594,36.159915924072266,221.74935913085938,25.24515151977539,95.01834106445312,121.88168334960938,335.0476989746094,121.4769058227539,215.24929809570312,121.89134216308594,4346.851554624808,774.8259668817855,4415.367902779835,4375.850175948221,383.17547841013356,4392.594701267226,3057.3845674644617,-348.34826970874366,3077.1654018558916,False,False
1520863088941666631,84.85087585449219,36.39278030395508,330.03851318359375,35.893184661865234,221.63975524902344,24.68654441833496,94.97438049316406,121.88628387451172,335.00738525390625,121.47683715820312,215.21185302734375,121.894775390625,4366.72077194839,779.6797879628758,4435.780751110607,4343.804522557827,377.65577836281665,4360.190548258717,2990.243750582523,-336.88418541568586,3009.1607870436274,False,False
1520863088949999964,84.87258911132812,36.40425491333008,330.07513427734375,35.68535614013672,221.67308044433594,24.493005752563477,94.92935943603516,121.88863372802734,334.96148681640625,121.4752426147461,215.16851806640625,121.88703918457031,4369.087267593384,774.8523609198967,4437.26489327263,4319.132639705483,369.24395765023525,4334.887294916727,2966.1625784918133,-338.1907970725937,2985.3799519106105,False,False
1520863088958333297,84.94227600097656,36.22949981689453,330.1146545410156,35.659969329833984,221.80653381347656,24.486591339111328,94.87991333007812,121.88780975341797,334.9119873046875,121.47136688232422,215.1185760498047,121.8853988647461,4349.678470942149,762.085072668623,4415.934381143132,4316.490326661022,362.2634623298746,4331.665217476692,2964.248480247173,-347.5875679970977,2984.557952205622,False,False
1520863088966666630,84.98029327392578,36.13666534423828,330.1748962402344,35.95406723022461,221.76995849609375,24.501846313476562,94.83011627197266,121.88306427001953,334.86517333984375,121.47025299072266,215.06976318359375,121.8913345336914,4339.523816473965,753.4526312420285,4404.447504655982,4352.724598986385,357.1154788454013,4367.349642500834,2966.16527421259,-348.4545881361857,2986.5627456890643,False,False
1520863088974999963,84.94378662109375,36.12614440917969,330.2561950683594,36.07708740234375,221.60903930664062,24.545520782470703,94.78438568115234,121.88203430175781,334.8229675292969,121.47540283203125,215.02474975585938,121.89581298828125,4338.344938778133,752.5284915553073,4403.127972069895,4368.5653220057,348.93667656664695,4382.478725206107,2972.261733787615,-343.0765402943148,2991.9962110000197,False,False
1520863088983333296,84.89453887939453,36.132625579833984,330.306884765625,35.893150329589844,221.58367919921875,24.517637252807617,94.74006652832031,121.89077758789062,334.7757568359375,121.47736358642578,214.98123168945312,121.89350891113281,4339.369759621252,753.090766710762,4404.233828218072,4346.949430173403,339.73618132682634,4360.205272849824,2968.7203985358074,-343.62118315244555,2988.5408349550266,False,False
1520863088991666629,84.84406280517578,36.0928955078125,330.10546875,35.78800582885742,221.66427612304688,24.444562911987305,94.68986511230469,121.87774658203125,334.72314453125,121.46503448486328,214.92904663085938,121.88338470458984,4334.1313466338715,752.2030506798484,4398.920772112906,4332.881417714208,349.9607443764982,4346.991362146655,2958.824500955164,-349.42652857716575,2979.3860653372976,False,False
1520863089000000000,84.78684997558594,35.955657958984375,329.8991394042969,35.760929107666016,221.62130737304688,24.48129653930664,94.62763977050781,121.81547546386719,334.6763000488281,121.4317398071289,214.86207580566406,121.86834716796875,4315.510979188157,748.5825156358519,4379.955569889862,4327.42654269519,361.6470468674092,4342.511838663282,2962.758381538728,-351.1496226401413,2983.4951457742136,False,False
1520863089008333333,84.85904693603516,36.199344635009766,329.6759948730469,35.952850341796875,221.40797424316406,24.588815689086914,94.6019515991211,121.9899673461914,334.6009826660156,121.52098846435547,214.84710693359375,121.91043853759766,4352.26562664261,747.3011392031809,4415.95686997837,4352.8952472324245,375.0871675454274,4369.025911646197,2978.001909138625,-342.5055518939825,2997.633303776747,False,False
1520863089016666666,86.19669342041016,33.74260330200195,330.71856689453125,34.55571746826172,221.506591796875,22.62939453125,95.38456726074219,119.7835922241211,335.3448181152344,121.6990966796875,214.60060119628906,120.88165283203125,3989.954134342289,645.364995651841,4041.810234507284,4191.6985313808955,339.1890714044925,4205.39960100595,2715.632102100464,-328.9156899533879,2735.4786135256295,False,False
1520863089024999999,92.1042251586914,23.46025276184082,335.614990234375,30.231843948364258,219.43971252441406,19.016939163208008,96.88806915283203,111.81998443603516,337.43243408203125,120.68480682373047,213.38648986816406,117.65071105957031,2614.1865220351765,218.77705878380246,2623.3250986944913,3646.6888602011436,115.7131652703455,3648.5242468335055,2224.8817402996187,-235.93424551328684,2237.356414728012,False,False
1520863089033333332,98.86168670654297,12.582817077636719,341.0401611328125,28.061622619628906,213.24595642089844,18.73623275756836,97.39961242675781,103.69060516357422,338.87091064453125,118.41309356689453,211.74559020996094,114.33829498291016,1304.2951440164607,-33.29024281658066,1304.719917442708,3320.4822960842116,-125.77543240549932,3322.8635448970017,2141.5344473814,-56.09175026780659,2142.2689079033153,True,False
1520863089041666665,98.81686401367188,10.492077827453613,342.4790344238281,30.37212371826172,207.19126892089844,21.369186401367188,96.6836166381836,101.07007598876953,338.645751953125,116.8771743774414,210.76132202148438,113.14757537841797,1059.7001815432018,-39.473200401375905,1060.4351033008206,3541.8663773477037,-237.31709190149422,3549.8080000324985,2413.1795339150476,150.55813500792436,2417.871629124158,True,False
1520863089049999998,96.05250549316406,12.241216659545898,342.32305908203125,32.98702621459961,204.51068115234375,23.12891960144043,95.81202697753906,100.41941833496094,338.2073974609375,116.12168884277344,210.17483520507812,113.10618591308594,1229.2450293941763,-5.1593460868661705,1229.255856663833,3820.631084744832,-274.9159856056284,3830.509193940146,2603.251176811776,258.1942162404848,2616.0238804093387,True,False
1520863089058333331,95.1451644897461,12.933464050292969,342.34222412109375,34.16613006591797,203.96267700195312,23.543590545654297,95.28596496582031,99.24089813232422,338.09722900390625,115.31346130371094,209.69598388671875,112.78763580322266,1283.5247127188554,3.1541809175122886,1283.528588313202,3929.0064454453836,-291.6305161298526,3939.8147172537865,2642.1425880771244,265.2721987684692,2655.425915963453,True,False
1520863089066666664,94.19729614257812,13.169439315795898,342.3330383300781,34.62347412109375,203.76345825195312,23.780284881591797,94.99007415771484,98.29228210449219,337.9638671875,114.50965118408203,209.38900756835938,112.154296875,1294.3303339999961,17.910256751631103,1294.454244386201,3953.2000172722023,-302.04257936116477,3964.721944387536,2654.2159956245287,261.4431520733473,2667.0611303821206,True,False
1520863089074999997,89.83438110351562,18.71384620666504,340.3568115234375,35.41126251220703,205.60293579101562,25.720733642578125,93.49859619140625,101.10333251953125,336.5627136230469,113.6491470336914,209.56292724609375,113.11192321777344,1888.1643876995875,120.9179493119133,1892.032215751824,4015.639330926956,-266.3029927223516,4024.4597798984614,2902.3756919184925,200.91739503175094,2909.321648884099,True,False
1520863089083333330,83.52178192138672,37.87592315673828,335.06951904296875,39.371524810791016,210.59820556640625,31.19749641418457,91.18824768066406,109.30550384521484,333.8049011230469,114.10470581054688,210.49594116210938,116.41027069091797,4103.0408475299755,552.3077418306566,4140.046864249918,4491.382018428951,-99.14874628939079,4492.476255847957,3631.7032177033984,-6.48205441448595,3631.709002454168,False,False
1520863089091666663,81.7091064453125,58.59806823730469,331.2286682128906,45.12073516845703,215.074951171875,36.06204605102539,90.89596557617188,115.97600555419922,332.4566955566406,116.34679412841797,211.66061401367188,118.94015502929688,6708.7973569887345,1085.0090933705656,6795.969887354993,5248.447142492177,112.50782822181733,5249.652885567339,4281.611785983794,-255.4497991800817,4289.225347982602,False,False
1520863089099999996,83.11671447753906,59.65061569213867,330.1973876953125,46.59792709350586,217.39187622070312,33.509212493896484,92.23536682128906,118.02725219726562,332.87921142578125,118.19941711425781,212.61502075195312,119.32260131835938,6951.4235878005875,1115.7588407889932,7040.398262018221,5501.815453021216,257.70980235553384,5507.847821185075,3984.51825600635,-332.9685124978132,3998.406402901397,False,False
1520863089108333329,84.21870422363281,50.874027252197266,329.2163391113281,44.54050827026367,218.85975646972656,28.205629348754883,93.30935668945312,119.12561798095703,333.3352355957031,119.18604278564453,213.4127960205078,119.31204223632812,5984.278866109992,957.5248466886574,6060.399935598049,5294.895580547039,381.2981364068768,5308.606924393999,3350.0753500830974,-319.44587744939855,3365.271240160859,False,False
1520863089116666662,84.50929260253906,50.80577087402344,328.2044372558594,42.5962028503418,219.57687377929688,27.842668533325195,93.80525207519531,120.40455627441406,333.5777893066406,119.92964172363281,214.00784301757812,119.86461639404297,6036.909177584265,988.1446529998178,6117.246298266342,5086.098479908202,478.39130993611695,5108.5473466286785,3321.598486223123,-323.8730399433519,3337.350783133516,False,False
1520863089124999995,83.909423828125,51.13336944580078,327.926025390625,40.68870544433594,219.62998962402344,29.658544540405273,93.90974426269531,121.23550415039062,333.793701171875,120.39068603515625,214.30181884765625,120.6827163696289,6104.994332228977,1076.5104224517627,6199.179823669838,4872.875993968928,500.78445104006084,4898.541162326001,3563.8082558313145,-332.37188371784777,3579.273718705736,False,False
1520863089133333328,83.53877258300781,44.36102294921875,328.3850402832031,38.78605651855469,219.9003448486328,28.87400245666504,93.9881820678711,121.51274871826172,334.0174560546875,120.68403625488281,214.41116333007812,121.25541687011719,5301.031889476789,977.6475374913723,5390.429834513459,4658.258819219289,459.40722140794657,4680.857851069188,3485.0739995061385,-334.91032413356277,3501.129204591707,False,False
1520863089141666661,84.17929077148438,37.84821701049805,328.94317626953125,37.365623474121094,220.8141326904297,26.104747772216797,94.19010162353516,121.43806457519531,334.2572937011719,120.8688735961914,214.50775146484375,121.4208984375,4526.23672510374,798.978270736529,4596.214221376868,4496.929173301698,418.28509123770016,4516.340820536425,3150.4814409029827,-348.17155003738424,3169.6619279868905,False,False
1520863089149999994,85.18535614013672,36.499290466308594,329.07342529296875,36.77349853515625,221.69827270507812,24.170318603515625,94.44180297851562,121.40733337402344,334.44342041015625,121.04326629638672,214.64791870117188,121.38832092285156,4373.578590777597,712.7876745899908,4431.281525558443,4431.648622162053,416.5727276449879,4451.184375840704,2911.8094749512375,-360.1231326239002,2933.994391451124,False,False
1520863089158333327,85.43788146972656,38.94864273071289,328.927734375,37.18174743652344,221.6707305908203,24.453468322753906,94.5728759765625,121.62278747558594,334.5229797363281,121.23330688476562,214.7767333984375,121.4828109741211,4676.9627032822345,752.0581715089141,4737.042497300019,4486.189396571577,439.49885782291744,4507.6661974838935,2949.197853389932,-356.5786504047669,2970.676069914771,False,False
1520863089166666660,85.05757141113281,41.112449645996094,328.78924560546875,37.927772521972656,221.01377868652344,25.842235565185547,94.54317474365234,121.8868179321289,334.53204345703125,121.3758316040039,214.81887817382812,121.74028015136719,4942.54957332153,825.8225061409069,5011.065664745343,4580.410368761292,460.64147805839485,4603.51493074192,3127.6699184486943,-339.4920305769436,3146.0409974433132,False,False
1520863089174999993,84.91527557373047,40.29277038574219,328.95391845703125,37.904701232910156,220.6222686767578,26.083343505859375,94.50434875488281,121.95446014404297,334.5550842285156,121.46136474609375,214.7962188720703,121.93186950683594,4845.2254183666055,818.5581064056552,4913.88306010107,4581.974756020115,449.3606767289813,4603.95674204221,3163.9630375039314,-322.8370660406756,3180.390836658422,False,False
1520863089183333326,85.23545837402344,38.14094161987305,329.1711730957031,37.08733367919922,221.04986572265625,24.952877044677734,94.5790786743164,121.89570617675781,334.61322021484375,121.52965545654297,214.80628967285156,121.91700744628906,4587.533054618449,754.824023703741,4649.217013000918,4486.895235367635,427.45888480087166,4507.210883834923,3024.1355209092785,-330.85357862081656,3042.1800964623108,False,False
1520863089191666659,85.45440673828125,37.617958068847656,329.03607177734375,36.5167121887207,221.698486328125,24.365915298461914,94.67108154296875,121.97847747802734,334.63311767578125,121.6041488647461,214.8668212890625,121.86617279052734,4529.341258461538,734.9460266387139,4588.581251070312,4419.412911021053,433.0971755169242,4440.583705048281,2948.2980007174087,-353.2159331804083,2969.3808439617133,False,False
1520863089199999992,85.28582000732422,38.37303924560547,328.896240234375,36.50620651245117,221.51565551757812,25.058130264282227,94.64714050292969,122.21306610107422,334.5915222167969,121.67220306396484,214.8990936279297,121.97828674316406,4627.230450788489,762.8240078121084,4689.686781822297,4419.864761254251,440.79357600485645,4441.790571877995,3036.189663308137,-352.1885485008153,3056.5477986241754,False,False
1520863089208333325,84.95143127441406,38.21897888183594,328.89190673828125,36.43174743652344,221.0614471435547,25.885276794433594,94.54415130615234,122.35710906982422,334.5561828613281,121.71820831298828,214.86203002929688,122.19248962402344,4610.975195511343,779.2854631865408,4676.363767582108,4412.755154862621,437.67293146785283,4434.407023684937,3144.489469649026,-341.56850530815456,3162.986416118801,False,False
1520863089216666658,84.9259033203125,36.66783142089844,329.0765686035156,36.08830642700195,221.19236755371094,25.685821533203125,94.50395965576172,122.30039978027344,334.5735778808594,121.76301574707031,214.8035888671875,122.29931640625,4421.975906872908,746.1793364154718,4484.49044185155,4374.012879952308,420.9391067978266,4394.221023756138,3121.849734582353,-349.5524641556395,3141.3584148436785,False,False
1520863089224999991,85.27003479003906,35.397335052490234,329.26202392578125,35.83637619018555,221.47071838378906,25.13059425354004,94.55864715576172,122.20421600341797,334.60198974609375,121.81991577148438,214.78106689453125,122.23917388916016,4268.984157235511,698.2017731638348,4325.703578699875,4346.637798791941,406.28362027588554,4365.584329043631,3051.028388919304,-357.85480613763417,3071.94308089641,False,False
1520863089233333324,85.43473815917969,35.88142395019531,329.0814514160156,35.968631744384766,221.43182373046875,25.29494857788086,94.5987548828125,122.24445343017578,334.5801696777344,121.8720474243164,214.78797912597656,122.16866302490234,4330.320366919786,698.5682437822901,4386.305059088045,4363.399101182593,420.0490299052079,4383.570793739434,3069.497540018438,-357.53351931426346,3090.2500490433595,False,False
1520863089241666657,85.25519561767578,37.31864547729492,328.95220947265625,36.350990295410156,221.1588592529297,25.54409408569336,94.56169128417969,122.383544921875,334.5238037109375,121.91169738769531,214.78744506835938,122.21937561035156,4507.072004152858,738.5860276874181,4567.18812519405,4410.674477422774,430.2627999572541,4431.610928637093,3102.7000167149577,-346.4561916240075,3121.9832296855166,False,False
1520863089249999990,85.1002197265625,37.91419982910156,329.1334228515625,36.53559494018555,221.04112243652344,25.42474365234375,94.4957275390625,122.48119354248047,334.4856872558594,121.94361114501953,214.76528930664062,122.33589935302734,4581.480018575634,758.0900551200141,4643.776447276468,4435.857461564355,415.58355002883934,4455.282382337929,3091.7189726313404,-340.00905864555807,3110.3588805296454,False,False
1520863089258333323,85.0816879272461,37.34714126586914,329.3532409667969,36.40547180175781,221.14288330078125,25.207366943359375,94.45909118652344,122.48322296142578,334.47613525390625,121.96845245361328,214.73121643066406,122.40097045898438,4513.268253484519,745.3380740072936,4574.398230639315,4422.582048623949,396.4862503823713,4440.319056504057,3066.107580078029,-344.55127613175983,3085.40617658291,False,False
1520863089266666656,85.2120361328125,36.4872932434082,329.5181579589844,36.24922180175781,221.04974365234375,24.983524322509766,94.4547119140625,122.4471664428711,334.4718933105469,121.98576354980469,214.7022705078125,122.39501953125,4409.760249395654,717.5964146965234,4467.76566882545,4405.372134295143,381.835937185521,4421.8889995736545,3039.113331852646,-338.07025664720777,3057.858947413042,False,False
1520863089274999990,85.39018249511719,36.034454345703125,329.3534240722656,36.15683364868164,220.93701171875,24.76751708984375,94.44926452636719,122.44186401367188,334.4483947753906,121.99114990234375,214.68218994140625,122.3644027709961,4357.091126000714,694.7018290048968,4412.12575880345,4393.385991063871,391.7105434807398,4410.8137136304285,3012.6214273751657,-330.1922792354884,3030.6624368191697,False,False
1520863089283333323,85.2886734008789,36.15713882446289,329.0482482910156,36.159244537353516,221.07530212402344,24.738826751708984,94.40476989746094,122.4932861328125,334.38946533203125,122.01134490966797,214.64370727539062,122.37496185302734,4373.06545277268,701.7117306838377,4429.006751768757,4392.681819168973,410.6841560501203,4411.838056920067,3008.3593518563525,-339.1214557451892,3027.4129800290398,False,False
1520863089291666656,84.96150207519531,36.46083068847656,329.0743408203125,36.316253662109375,220.98056030273438,24.99875259399414,94.32410430908203,122.57073974609375,334.317138671875,122.06684112548828,214.576904296875,122.45372772216797,4409.497045906781,727.0308005576102,4469.030989243649,4414.464519502545,405.07272374381756,4433.010366045637,3042.0910775269226,-341.4217445394378,3061.1904435387983,False,False
1520863089299999989,84.76875305175781,36.528045654296875,329.1054992675781,36.3779411315918,220.6929931640625,25.10753631591797,94.24885559082031,122.61840057373047,334.263916015625,122.11920928955078,214.51197814941406,122.53999328613281,4417.8400565651455,737.7157990779666,4479.010534214089,4424.453121738737,399.4192833444306,4442.445406571816,3058.791667982657,-331.2656555730554,3076.677331583923,False,False
1520863089308333322,84.85992431640625,36.37046813964844,329.01373291015625,36.24869918823242,220.8231964111328,24.950885772705078,94.20525360107422,122.62754821777344,334.2278137207031,122.15221405029297,214.46360778808594,122.5754623413086,4400.8259497663,724.2384089224425,4460.021335497731,4409.5368029431165,402.3919579362228,4427.858862285648,3039.546066802314,-338.76908977193915,3058.3663594145037,False,False
1520863089316666655,84.96197509765625,36.22945785522461,329.0875244140625,36.33428955078125,221.22433471679688,24.78367042541504,94.17915344238281,122.6326904296875,334.1915283203125,122.16967010498047,214.42733764648438,122.57233428955078,4385.550227371765,711.6535710700136,4442.9158895951705,4421.347076698162,394.9061468669121,4438.948167917784,3016.441858140939,-359.5285732384256,3037.7923363060254,False,False
1520863089324999988,84.91297912597656,36.20462417602539,329.13238525390625,36.46246337890625,221.4283905029297,24.674816131591797,94.1440200805664,122.64396667480469,334.1487731933594,122.1708755493164,214.39300537109375,122.5692367553711,4382.774899691964,712.29158219779,4440.278720918286,4437.588553752304,389.5176937133347,4454.651075685862,3001.6019580680786,-370.4322191176877,3024.3733803283244,False,False
1520863089333333321,84.86013793945312,36.16392135620117,328.9639587402344,36.09329605102539,221.28640747070312,24.721784591674805,94.10122680664062,122.6490478515625,334.111083984375,122.17513275146484,214.3523712158203,122.57965087890625,4377.904122244032,712.288030477276,4435.470520916861,4391.921609919207,395.60991655399556,4409.703236471949,3008.2228628003063,-365.84828498011575,3030.3877243510215,False,False
1520863089341666654,84.92281341552734,36.16851806640625,328.7764892578125,35.83230209350586,220.90505981445312,24.743499755859375,94.07347869873047,122.65817260742188,334.08575439453125,122.20036315917969,214.31805419921875,122.58993530273438,4379.905231117007,705.5201288255686,4436.364331943914,4359.934515806639,405.1700068637021,4378.7203286558515,3013.280609484696,-347.95593485949934,3033.3040342340246,False,False
1520863089349999987,84.98295593261719,36.43815994262695,328.64874267578125,36.05442428588867,220.63861083984375,24.60251235961914,94.06143951416016,122.69123840332031,334.06182861328125,122.24244689941406,214.2984619140625,122.60055541992188,4414.639807874834,705.4104610209739,4470.64296849916,4387.726088013679,415.77333183706935,4407.381046256691,2997.833549897379,-333.0903485581369,3016.2816800147993,False,False
1520863089358333320,84.907470703125,36.59563064575195,328.6459655761719,36.0910758972168,220.54238891601562,24.547773361206055,94.0334701538086,122.7159423828125,334.0296936035156,122.26505279541016,214.2703094482422,122.61914825439453,4434.0216194552895,712.2790186863585,4490.867301786784,4393.211441161361,414.02196479009075,4412.677300016367,2992.009976846455,-328.8452629481674,3010.027061093002,False,False
1520863089366666653,84.75772094726562,36.30430603027344,328.69927978515625,35.85259246826172,220.50753784179688,24.66834831237793,93.97709655761719,122.71123504638672,333.9897155761719,122.25066375732422,214.22366333007812,122.641845703125,4397.397867219488,713.749195315339,4454.9462304768385,4364.332086346384,404.1320638733961,4383.003226665839,3007.194728908037,-331.14074632736055,3025.371767477598,False,False
1520863089374999986,84.67837524414062,35.916934967041016,328.68817138671875,35.8025016784668,220.57467651367188,24.84523582458496,93.92610168457031,122.70096588134766,333.94921875,122.23091125488281,214.17913818359375,122.65064239501953,4349.76315191474,708.2267333407573,4407.042611953482,4357.736756723883,401.26709379450267,4376.172405363467,3028.319655063262,-339.44169184780736,3047.2841343410983,False,False
1520863089383333319,84.77910614013672,35.76356506347656,328.6896667480469,35.99751663208008,220.57859802246094,24.792522430419922,93.90031433105469,122.6909408569336,333.9142150878906,122.23511505126953,214.14288330078125,122.63609313964844,4332.381749523552,695.5800089945265,4387.8654460360995,4381.880013174701,400.6753576806329,4400.160587082297,3021.297862235933,-340.7999770441373,3040.4580899438006,False,False
1520863089391666652,84.85746765136719,35.96328353881836,328.6496276855469,36.21759796142578,220.4224853515625,24.60070037841797,93.87762451171875,122.70584869384766,333.8758850097656,122.2649154663086,214.10910034179688,122.62996673583984,4358.33191184317,691.8637882378375,4412.905228448189,4409.732702571057,403.3548147448157,4428.141553146474,2998.4871637688457,-331.7451048981497,3016.7830690837586,False,False
1520863089399999985,84.76407623291016,36.30862045288086,328.48406982421875,36.30459213256836,220.31744384765625,24.621414184570312,93.83869934082031,122.74446105957031,333.829345703125,122.29452514648438,214.07228088378906,122.64714050292969,4400.901146007934,702.9110837557015,4456.682049305353,4420.545688518517,413.60511858089313,4439.85285548924,3001.8254388604655,-328.4968951958856,3019.746044875821,False,False
1520863089408333318,84.60372161865234,36.42514419555664,328.37298583984375,36.119842529296875,220.37310791015625,24.693458557128906,93.7840347290039,122.76251220703125,333.7777404785156,122.29844665527344,214.02450561523438,122.65975189208984,4414.365579509918,713.4147288221444,4471.642208949896,4397.761541582083,416.07906870382567,4417.400634766091,3010.318851555997,-334.92722516629976,3028.893499975034,False,False
1520863089416666651,84.45440673828125,36.2505989074707,328.2994384765625,35.79874801635742,220.34979248046875,24.61113739013672,93.72528839111328,122.75337982177734,333.7227783203125,122.28240966796875,213.9683380126953,122.65211486816406,4391.757901972033,716.8863358199213,4449.883536455657,4357.961238591482,413.73980259412417,4377.557170536603,2999.9045960517324,-335.5100227827066,3018.608050211216,False,False
1520863089424999984,84.37062072753906,35.97997283935547,328.096923828125,35.72817611694336,220.32618713378906,24.60948371887207,93.67027282714844,122.74392700195312,333.6656799316406,122.2718734741211,213.91207885742188,122.64068603515625,4358.278089154541,713.6682343558552,4416.323159726104,4347.933499397884,423.9249736835493,4368.5510296320135,2999.2318423756487,-337.16558447386376,3018.1239662534786,False,False
1520863089433333317,84.3419418334961,35.9811897277832,328.0436096191406,35.95930862426758,220.53182983398438,24.739656448364258,93.6167221069336,122.75324249267578,333.6092529296875,122.2786636352539,213.85935974121094,122.64756774902344,4359.06569199345,711.8543536624287,4416.807707829546,4376.32731744096,426.4533622791933,4397.0562038231,3013.7064234825334,-352.5611903680442,3034.25869033832,False,False
1520863089441666650,84.2994384765625,36.25364685058594,328.14288330078125,36.18198013305664,220.53233337402344,24.70411491394043,93.56269073486328,122.77214050292969,333.55767822265625,122.28824615478516,213.81109619140625,122.66686248779297,4392.893861848803,716.4712412315174,4450.937824883731,4404.88655605966,417.5319945370781,4424.630892878777,3009.549510014266,-354.67177299219026,3030.376267030966,False,False
1520863089449999983,84.27169799804688,36.277488708496094,328.09808349609375,36.15705108642578,220.27029418945312,24.583093643188477,93.51333618164062,122.77381134033203,333.51300048828125,122.28826141357422,213.76429748535156,122.6737289428711,4396.112776996873,715.293854178315,4453.925554597925,4401.851290622359,417.25374922440744,4421.582915200794,2996.2786661026425,-341.7005043689968,3015.6997661617206,False,False
1520863089458333316,84.3165054321289,35.99167251586914,328.0348815917969,35.91888427734375,220.23379516601562,24.479440689086914,93.47544860839844,122.74727630615234,333.47528076171875,122.27835845947266,213.71896362304688,122.65486907958984,4361.5543608697235,703.2106572133956,4417.879771025939,4372.317374415524,416.41634844791605,4392.1022071293555,2983.1338593302157,-340.6674301450003,3002.52259286154,False,False
1520863089466666649,84.37580871582031,35.80915832519531,327.9423828125,35.815582275390625,220.28857421875,24.385265350341797,93.4459228515625,122.72569274902344,333.43853759765625,122.26644134521484,213.68113708496094,122.6277847290039,4339.753127916722,692.7943030938848,4394.7037622190555,4358.911698373184,419.420214472627,4379.043789518764,2970.4489397005527,-344.0834079778555,2990.311069941352,False,False
1520863089474999982,84.3134994506836,35.91311264038086,327.6219787597656,36.030208587646484,220.2304229736328,24.496532440185547,93.4151382446289,122.74111938476562,333.3978576660156,122.26701354980469,213.64974975585938,122.6219253540039,4352.515567017741,697.2877274694982,4408.0156460715225,4382.940988164651,443.3387665139098,4405.306001588062,2984.0212947244913,-344.24305023905225,3003.8119723123677,False,False
1520863089483333315,84.1505355834961,36.0783805847168,327.50537109375,35.98693084716797,220.07662963867188,24.700048446655273,93.36717987060547,122.76959991455078,333.349853515625,122.27328491210938,213.6096954345703,122.63737487792969,4372.144739053923,709.4364047883427,4429.328349950578,4377.367590608082,448.07055469990246,4400.240248588147,3009.8746874823523,-341.1724503335824,3029.1491008554876,False,False
1520863089491666648,84.07176971435547,35.968055725097656,327.7156982421875,35.4926872253418,219.85879516601562,24.68285369873047,93.3016357421875,122.77055358886719,333.2972717285156,122.26712799072266,213.55337524414062,122.65190124511719,4358.645593830442,708.2783305098416,4415.818112885463,4319.013775408839,422.08068434461387,4339.5889317155525,3009.0848983007613,-332.4941837769511,3027.3989343043645,False,False
1520863089499999981,84.02885437011719,35.719295501708984,327.7895202636719,35.357086181640625,219.81948852539062,24.51276206970215,93.24691009521484,122.73926544189453,333.2509765625,122.25354766845703,213.49618530273438,122.64453887939453,4327.542313785187,702.3085038101053,4384.160091981728,4302.906883219842,411.40153146205046,4322.529220924946,2988.06645688988,-331.11577617655024,3006.3564006989327,False,False
1520863089508333314,83.93826293945312,35.59120178222656,327.743896484375,35.55173110961914,219.9390106201172,24.357810974121094,93.20906066894531,122.69986724853516,333.2012023925781,122.2411117553711,213.44325256347656,122.600341796875,4309.993311284246,703.5330538085162,4367.035733895027,4326.184732454863,413.3108872951855,4345.883135667857,2967.1047581930015,-337.8363635534359,2986.275950850919,False,False
1520863089516666647,83.92388153076172,35.522010803222656,327.84686279296875,35.82098388671875,220.0450439453125,24.28116226196289,93.15430450439453,122.67709350585938,333.1284484863281,122.22652435302734,213.37677001953125,122.55487823486328,4301.309715040874,699.0041861509835,4357.737040823093,4359.685667777436,403.022634817658,4378.274359379429,2955.6440670337465,-345.549289867885,2975.77488441582,False,False
1520863089524999980,83.95208740234375,35.580745697021484,327.9794006347656,36.24631118774414,220.03201293945312,24.45412826538086,93.0743179321289,122.68452453613281,333.0499572753906,122.22087860107422,213.30191040039062,122.56089782714844,4309.997337275525,692.0649949997671,4365.206868480134,4412.719485653377,391.53914092881934,4430.055999414035,2976.4674068659,-351.24003966237103,2997.119915785326,False,False
1520863089533333313,83.89674377441406,35.79641342163086,327.7931823730469,36.11145782470703,219.96661376953125,24.719934463500977,93.0019302368164,122.70208740234375,332.99365234375,122.22854614257812,213.24127197265625,122.59352111816406,4336.949478597404,695.0694195761216,4392.294648351381,4395.682056283919,400.07475949632436,4413.850989002967,3009.650756994703,-354.9023095865693,3030.5038076908386,False,False
1520863089541666646,83.83448791503906,35.82008743286133,327.659912109375,35.563392639160156,219.9820556640625,24.593196868896484,92.95584106445312,122.69432067871094,332.95611572265625,122.23348999023438,213.19448852539062,122.60061645507812,4339.3466152369665,696.7095056628592,4394.921294226951,4328.479296654528,401.25161482843686,4347.037598177557,2994.008508639745,-356.35499627445853,3015.1410967278066,False,False
1520863089549999979,83.8740234375,35.73352813720703,327.7053527832031,35.623470306396484,219.9823760986328,24.28875160217285,92.93032836914062,122.67383575439453,332.92529296875,122.23624420166016,213.1573944091797,122.5831298828125,4328.923980771597,689.9956594470264,4383.568961628771,4336.420302864424,396.1668798912952,4354.47921568327,2956.2927673988684,-353.8239472563601,2977.3911923405244,False,False
1520863089558333312,83.93399047851562,35.81695556640625,327.546630859375,36.12833786010742,219.9790496826172,24.270092010498047,92.90779113769531,122.6655044555664,332.89288330078125,122.23925018310547,213.12689208984375,122.56930541992188,4339.727408791214,685.3112595279798,4393.50492261583,4397.0891686092,411.4860276942151,4416.300930381433,2953.520475212716,-354.9131744393383,2974.7683202043413,False,False
1520863089566666645,83.90023803710938,35.9093017578125,327.3673400878906,36.17871856689453,219.9671173095703,24.43025016784668,92.87091827392578,122.67102813720703,332.8547058105469,122.24260711669922,213.09140014648438,122.5741195678711,4351.14978570133,686.8721545018753,4405.030966320076,4402.313558555325,422.9148497813684,4422.58087975852,2972.9803480893916,-358.49177196505855,2994.516405146642,False,False
1520863089574999978,83.7806167602539,35.99130630493164,327.2666015625,35.89283752441406,219.87213134765625,24.574094772338867,92.82466888427734,122.67711639404297,332.8172607421875,122.2413330078125,213.0511474609375,122.58666229248047,4360.41754202162,694.0593385688778,4415.309672743751,4367.015189852511,424.3930497264326,4387.588304417208,2991.1343250540726,-357.7822659418102,3012.456257000115,False,False
1520863089583333311,83.68505859375,35.940589904785156,327.1990966796875,35.873294830322266,219.7928924560547,24.613142013549805,92.78729248046875,122.66717529296875,332.78424072265625,122.23490142822266,213.01365661621094,122.58790588378906,4353.214316949031,697.4460439845342,4408.730641982985,4364.151756976934,426.7664106333758,4384.9686574900115,2996.1778247329116,-356.17135990393047,3017.2735366613774,False,False
1520863089591666644,83.72048950195312,35.62199783325195,327.33154296875,35.925724029541016,219.97584533691406,24.716636657714844,92.76549530029297,122.65635681152344,332.75787353515625,122.23436737060547,212.98443603515625,122.58023834228516,4314.93335759737,686.8931399794149,4369.264476574665,4371.678767281106,415.2723795433581,4391.358149081905,3007.243085332348,-368.7853385777643,3029.771212522347,False,False
1520863089599999977,83.72868347167969,35.422691345214844,327.55596923828125,35.96737289428711,220.28250122070312,24.811389923095703,92.74639129638672,122.66021728515625,332.7333068847656,122.23518371582031,212.96234130859375,122.57505798339844,4291.251137778073,681.0269996575161,4344.9550172290765,4378.541543896805,396.73235899787875,4396.4784335086,3016.47031378154,-387.49759101027,3041.2575584721635,False,False
1520863089608333310,83.6250991821289,35.58390808105469,327.5892639160156,36.046600341796875,220.2106170654297,24.688892364501953,92.71478271484375,122.6701889038086,332.70025634765625,122.23776245117188,212.93475341796875,122.57829284667969,4310.269162545124,689.5972836774253,4365.08472623874,4388.736463070114,392.53301287856567,4406.255769752897,3001.9539732124126,-383.2738902487425,3026.322278316075,False,False
1520863089616666643,83.58306121826172,35.79682540893555,327.42767333984375,35.84402847290039,219.82232666015625,24.607044219970703,92.67157745361328,122.67375183105469,332.66314697265625,122.23847961425781,212.89544677734375,122.58499145507812,4336.199853608901,693.6553156651663,4391.330876555352,4363.2402571718085,399.8099182106117,4381.51954377751,2994.436817516449,-363.79214217530415,3016.454305439838,False,False
1520863089624999976,83.58380889892578,35.740997314453125,327.2127685546875,35.58541488647461,219.5870361328125,24.579736709594727,92.6293716430664,122.66600799560547,332.628662109375,122.2319564819336,212.85321044921875,122.584716796875,4329.681854544196,689.2841028863987,4384.20546234562,4330.25715712184,410.54177365177475,4349.674883795116,2992.314486819948,-353.3072381870717,3013.1000634874217,False,False
1520863089633333309,83.55867004394531,35.65076446533203,327.20904541015625,35.633426666259766,219.60650634765625,24.56912612915039,92.59972381591797,122.65704345703125,332.6000671386719,122.2297134399414,212.82122802734375,122.5801773071289,4318.489475003497,687.1538207012168,4372.817366300616,4336.198004939481,409.2058476281292,4355.463530300098,2990.5936691580305,-355.8273945116606,3011.6878371924686,False,False
