,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1528497993833333302,301.8246154785156,81.02984619140625,150.97801208496094,72.05963897705078,58.7637825012207,36.98928451538086,297.8861389160156,121.49047088623047,178.1521759033203,120.58497619628906,58.389556884765625,121.55872344970703,9821.105533184738,-676.1620539591663,9844.354169632772,7730.204687242614,3968.3801702787882,8689.309850760854,4496.274299571411,-29.36769449926658,4496.370207007713,False,False
1528497993841666635,301.81622314453125,81.15691375732422,150.94154357910156,71.9674301147461,58.786006927490234,36.94475173950195,297.87109375,121.49192810058594,178.13409423828125,120.59368896484375,58.36974334716797,121.55850219726562,9836.545855670793,-678.3726690427875,9859.909931070288,7719.598441225599,3966.0660294582376,8678.81788285682,4490.830163836285,-32.62721878140585,4490.948685503681,False,False
1528497993849999968,301.75286865234375,81.26963806152344,150.8876495361328,71.94730377197266,58.78597640991211,36.950313568115234,297.8595275878906,121.49456024169922,178.124755859375,120.59672546386719,58.36040115356445,121.56564331054688,9851.03190944866,-670.4257791498595,9873.81893728685,7714.548175642375,3971.0570839723105,8676.609240854043,4491.764729974851,-33.36404701752245,4491.888639434357,False,False
1528497993858333301,301.6860046386719,81.25199890136719,150.81790161132812,71.85530090332031,58.764686584472656,36.91047668457031,297.84674072265625,121.49513244628906,178.11463928222656,120.59146881103516,58.35259246826172,121.57049560546875,9849.568421663958,-660.9874573441757,9871.722368047338,7700.215695259574,3973.822461957203,8665.136277790298,4487.108880645707,-32.273634639407476,4487.224943577312,False,False
1528497993866666634,301.6747741699219,81.1084213256836,150.74832153320312,71.75032043457031,58.763671875,36.90903091430664,297.8318176269531,121.49677276611328,178.09951782226562,120.58832550048828,58.339359283447266,121.56897735595703,9832.253792366952,-660.4620331057124,9854.411435224756,7684.9903713076465,3975.219525896443,8652.2509953283,4486.870102409773,-33.22880502724784,4486.993143451661,False,False
1528497993874999967,301.7008972167969,80.84721374511719,150.73716735839844,71.78317260742188,58.772132873535156,37.00189208984375,297.8166198730469,121.4983139038086,178.08131408691406,120.59028625488281,58.32206726074219,121.5644760131836,9800.236253561758,-665.4113291037695,9822.800153852559,7689.123373510462,3976.1582932391643,8656.353333012667,4497.9768504595295,-35.33290519203762,4498.115623398217,False,False
1528497993883333300,301.7286376953125,80.8243408203125,150.77127075195312,71.83264923095703,58.79118347167969,36.99895477294922,297.8013916015625,121.4976806640625,178.0633087158203,120.59394073486328,58.30473709106445,121.56133270263672,9796.910917851097,-672.5669510713545,9819.96995086968,7698.271902544906,3972.0197446360453,8662.582244186255,4497.480153052439,-38.18493314482796,4497.642250804289,False,False
1528497993891666633,301.7436218261719,80.96846008300781,150.78350830078125,71.76271057128906,58.75663375854492,36.93230438232422,297.7860412597656,121.49880981445312,178.05064392089844,120.59288024902344,58.29163360595703,121.56229400634766,9814.113072748969,-678.9685222538717,9837.571532594506,7692.432905157093,3964.7745872600617,8654.07196226879,4489.427789396761,-36.436024775790635,4489.575643656018,False,False
1528497993899999966,301.74273681640625,80.90693664550781,150.7343292236328,71.69102478027344,58.75580596923828,36.976131439208984,297.7685546875,121.49919128417969,178.0379638671875,120.5833969116211,58.2786865234375,121.56346893310547,9806.48966781692,-681.2962197410833,9830.127371709561,7681.619883817985,3965.396799013256,8644.747296080575,4494.790957552891,-37.43036155326339,4494.946805476706,False,False
1528497993908333299,301.6854248046875,80.76412200927734,150.71351623535156,71.69298553466797,58.85612487792969,37.0399169921875,297.7517395019531,121.50038146972656,178.02078247070312,120.58023071289062,58.2634162902832,121.5651626586914,9789.753674394442,-673.1810189231749,9812.871633194736,7681.376916877417,3965.888007758481,8644.756736266194,4502.522608698732,-46.57898082132761,4502.763534019701,False,False
1528497993916666632,301.6675720214844,80.8415298461914,150.76136779785156,71.84297943115234,58.8506965637207,37.07372283935547,297.7397155761719,121.5036849975586,178.0060577392578,120.58367156982422,58.25059509277344,121.56782531738281,9799.471533282276,-672.8476220253054,9822.543777152372,7702.003302113886,3965.889254242232,8663.090236323711,4506.724658281671,-47.20401777587675,4506.971861999831,False,False
1528497993924999965,301.7215881347656,81.0118179321289,150.81182861328125,72.00515747070312,58.73073959350586,37.070587158203125,297.72784423828125,121.50389099121094,177.9950408935547,120.5828857421875,58.239078521728516,121.56682586669922,9819.348344454553,-685.5583198917533,9843.251095025218,7723.599949494892,3966.5308903802725,8682.589676138014,4506.387694019133,-38.67073293109736,4506.5536138375755,False,False
1528497993933333298,301.6856689453125,81.0161361694336,150.75753784179688,71.89852142333984,58.711082458496094,36.99007797241211,297.7120056152344,121.50010681152344,177.98269653320312,120.57410430908203,58.22660827636719,121.5626449584961,9819.805589086673,-682.1319852972741,9843.469198043109,7708.698582216595,3966.0128451991473,8669.099821766547,4496.450966348981,-38.02140999006165,4496.61171554742,False,False
1528497993941666631,301.6408386230469,80.80978393554688,150.65420532226562,71.7166748046875,58.79465866088867,36.89027404785156,297.69219970703125,121.494384765625,177.96231079101562,120.56321716308594,58.20857620239258,121.55658721923828,9794.62897722903,-676.0846950977262,9817.934982292354,7682.772766510197,3966.751214496559,8646.393038691953,4484.021214422742,-45.86896038296942,4484.255814839271,False,False
1528497993949999964,301.64056396484375,80.65989685058594,150.5973663330078,71.75840759277344,58.8448371887207,36.848716735839844,297.67193603515625,121.49115753173828,177.93812561035156,120.56488037109375,58.18463134765625,121.5507583618164,9775.96605628772,-678.2233812051201,9799.464234768295,7685.0861996243875,3973.494771053204,8651.543827042915,4478.6921202294725,-51.609203940741644,4478.989463901089,False,False
1528497993958333297,301.6582946777344,80.75130462646484,150.5941925048828,71.88052368164062,58.777061462402344,36.97591018676758,297.6550598144531,121.48841094970703,177.9198455810547,120.57270812988281,58.16184997558594,121.54601287841797,9786.41151480739,-684.8877926901895,9810.34768118494,7699.713441236974,3978.485240359601,8666.829402089585,4494.015378651127,-48.256192066978585,4494.274455752078,False,False
1528497993966666630,301.65447998046875,80.79376220703125,150.59619140625,71.80138397216797,58.69454574584961,37.12361526489258,297.6373291015625,121.47978210449219,177.90472412109375,120.57198333740234,58.1409912109375,121.5453109741211,9790.694867544671,-687.5772109576035,9814.808628312312,7692.377041414246,3971.7827238735094,8657.235271894664,4511.990775290464,-43.593274938356764,4512.201361854997,False,False
1528497993974999963,301.5968017578125,80.66752624511719,150.59454345703125,71.61617279052734,58.650638580322266,37.05995178222656,297.61444091796875,121.4740982055664,177.8866424560547,120.56232452392578,58.12246322631836,121.54808807373047,9775.355070856434,-680.535310506363,9799.015005099473,7673.0558249339265,3959.0195436272375,8634.212265133101,4504.374888092426,-41.52430099865161,4504.566283234279,False,False
1528497993983333296,301.5677490234375,80.47502899169922,150.61012268066406,71.49484252929688,58.5911865234375,36.90305709838867,297.5919494628906,121.47506713867188,177.8645782470703,120.55394744873047,58.104591369628906,121.54388427734375,9752.183569875548,-677.7999856785806,9775.709549753228,7662.11892916738,3947.004481523286,8618.985489132116,4485.179148148746,-38.09214096019779,4485.340901446762,False,False
1528497993991666629,301.5841979980469,80.45069122314453,150.6458740234375,71.59808349609375,58.59735107421875,36.89556884765625,297.57427978515625,121.4746322631836,177.8416290283203,120.5553207397461,58.08372497558594,121.53492736816406,9748.794127599744,-683.3979355876911,9772.718131650414,7677.316331861104,3944.8856389302973,8631.529920222703,4483.920106441543,-40.19702855848576,4484.100280107,False,False
1528497994000000000,301.5942077636719,80.69645690917969,150.6918487548828,71.81121826171875,58.598793029785156,37.0120849609375,297.55859375,121.46971130371094,177.8227081298828,120.55752563476562,58.062870025634766,121.52996826171875,9777.870812599647,-689.8430650215726,9802.175323990406,7704.787757229682,3947.976991723747,8657.382786450908,4497.88074313052,-42.072698583188746,4498.077510602773,False,False
1528497994008333333,301.55694580078125,80.91677856445312,150.65963745117188,71.8983383178711,58.58864212036133,37.14069747924805,297.5396728515625,121.46526336669922,177.80674743652344,120.552001953125,58.04535675048828,121.53038024902344,9804.428762183466,-688.5627013512826,9828.57781911618,7712.660251150569,3954.773173151146,8667.488621322438,4513.520173177454,-42.79901575620352,4513.723087366961,False,False
1528497994016666666,301.48394775390625,80.95292663574219,150.6370391845703,71.9087142944336,58.629913330078125,37.211875915527344,297.5223693847656,121.46656036376953,177.79153442382812,120.54640197753906,58.03315734863281,121.53145599365234,9809.57843864588,-679.3425441600524,9833.073549824185,7712.905101713371,3956.1543709210746,8668.336779024801,4522.168167559881,-47.101697759337114,4522.413460269163,False,False
1528497994024999999,301.42816162109375,80.86013793945312,150.64962768554688,71.8753433227539,58.586360931396484,37.1046028137207,297.510009765625,121.46578216552734,177.77745056152344,120.54696655273438,58.02227020263672,121.52908325195312,9798.783360248673,-671.1328768825065,9821.739900828105,7711.201838349152,3950.747647300271,8664.354607494315,4509.069826278731,-44.39431122784485,4509.2883643793175,False,False
1528497994033333332,301.4381408691406,80.69608306884766,150.633544921875,71.83747100830078,58.48748779296875,36.903751373291016,297.49761962890625,121.4598617553711,177.76324462890625,120.55136108398438,58.0067253112793,121.52608489990234,9778.164021517228,-673.5562249196629,9801.335093742178,7707.290286151106,3949.0623498751247,8660.104906881927,4484.610543884916,-37.630748969074396,4484.768422515453,False,False
1528497994041666665,301.41473388671875,80.77326965332031,150.56736755371094,71.81380462646484,58.44231414794922,36.84733581542969,297.4850158691406,121.45528411865234,177.75180053710938,120.55223083496094,57.990440368652344,121.52595520019531,9787.274996426375,-672.3296819747843,9810.340414936538,7701.03201479077,3955.148253174327,8657.314352466376,4477.7684197836425,-35.31548236729821,4477.90768155246,False,False
1528497994049999998,301.3696594238281,81.12938690185547,150.50820922851562,71.88536834716797,58.403133392333984,36.947383880615234,297.47137451171875,121.45671844482422,177.74191284179688,120.55020141601562,57.97880554199219,121.53038024902344,9830.910717225684,-669.9086112405671,9853.70910253987,7705.169106611166,3965.650387193735,8665.795633115573,4490.106473570491,-33.253968756530796,4490.229612217809,False,False
1528497994058333331,301.34161376953125,81.07108306884766,150.39834594726562,71.79883575439453,58.37237548828125,36.99643325805664,297.44677734375,121.45610809326172,177.72308349609375,120.53042602539062,57.96522521972656,121.52758026123047,9823.836614847265,-668.8325453562178,9846.578228447761,7688.329607073659,3972.4474994576376,8653.944261604222,4495.9734935361785,-31.94943228967782,4496.087012147734,False,False
1528497994066666664,301.2826843261719,80.48443603515625,150.223388671875,71.45642852783203,58.37382507324219,36.91858673095703,297.4010925292969,121.43594360351562,177.6793975830078,120.49358367919922,57.92558288574219,121.50189971923828,9751.283337153538,-661.6283853152737,9773.703435325993,7640.250003558806,3969.8096291712163,8610.041150235047,4485.541152607611,-35.09245908850322,4485.678422760741,False,False
1528497994074999997,301.2716979980469,80.30043029785156,150.243408203125,71.5233154296875,58.407432556152344,36.87496566772461,297.3553466796875,121.41072082519531,177.62600708007812,120.48484802246094,57.86846160888672,121.47740936279297,9726.566752466768,-665.8795632265529,9749.333125035513,7651.931662984791,3963.4367422097594,8617.475789608434,4479.277110726487,-42.13698565402477,4479.475299657119,False,False
1528497994083333330,301.30133056640625,80.81230926513672,150.36293029785156,72.00990295410156,58.425865173339844,36.97650146484375,297.33154296875,121.40054321289062,177.59756469726562,120.498291015625,57.83378219604492,121.47428894042969,9787.119477490121,-679.1962130068935,9810.658243075712,7715.129387276223,3970.9352204667366,8677.070242170244,4491.45439697737,-46.415431970057064,4491.694222946651,False,False
1528497994091666663,301.2820739746094,81.11292266845703,150.3715362548828,72.13243865966797,58.371612548828125,37.047691345214844,297.31671142578125,121.39373779296875,177.5851593017578,120.49882507324219,57.81853485107422,121.47142028808594,9823.028481460553,-680.9258898265964,9846.600866036024,7729.750270543005,3974.875629136414,8691.874108157703,4500.026019658871,-43.440221246746994,4500.235686097876,False,False
1528497994099999996,301.20294189453125,80.86799621582031,150.30621337890625,71.87098693847656,58.343467712402344,36.9874267578125,297.297607421875,121.3905258178711,177.56710815429688,120.49049377441406,57.800926208496094,121.46529388427734,9793.813848065152,-668.5913333191295,9816.608582476038,7697.930498885283,3966.5469472692216,8659.770704271505,4492.487245260671,-42.54124226808427,4492.688661160879,False,False
1528497994108333329,301.1816711425781,80.53591918945312,150.2401580810547,71.65726470947266,58.32573318481445,36.86821746826172,297.27783203125,121.39360046386719,177.54595947265625,120.48824310302734,57.780052185058594,121.46157836914062,9753.860867182308,-665.6081235195999,9776.545197074767,7671.7939471254795,3960.6919086698713,8633.857930412923,4477.868794583695,-42.64819892682119,4478.071885351789,False,False
1528497994116666662,301.2271423339844,80.39854431152344,150.2008056640625,71.69695281982422,58.27416229248047,36.815269470214844,297.2604675292969,121.39179229736328,177.52813720703125,120.49173736572266,57.760494232177734,121.45960998535156,9736.34352851168,-675.1410109162406,9759.723392074811,7674.775933998424,3965.8847516243136,8638.890409088868,4471.388571877609,-40.08796199770639,4471.568271357915,False,False
1528497994124999995,301.2708435058594,80.55805206298828,150.2809600830078,72.05062103271484,58.27391052246094,36.91829299926758,297.24713134765625,121.38987731933594,177.51565551757812,120.49496459960938,57.74595642089844,121.46238708496094,9754.827925817757,-686.1809625164351,9778.932057010825,7719.274582813029,3973.0791315624315,8681.737030716846,4483.993625267647,-41.319096277459984,4484.183994793042,False,False
1528497994133333328,301.26348876953125,80.78245544433594,150.35696411132812,72.15125274658203,58.27418518066406,37.000343322753906,297.23406982421875,121.38526153564453,177.5044403076172,120.49034118652344,57.73334503173828,121.4598159790039,9781.560543332984,-689.0404999001726,9805.79948160227,7735.806668597414,3966.70426315516,8693.529060470755,4493.854675623767,-42.42073748346538,4494.054891141655,False,False
1528497994141666661,301.19598388671875,80.68982696533203,150.25357055664062,71.7779541015625,58.24163818359375,37.0025749206543,297.2117004394531,121.37765502929688,177.4835662841797,120.4780044555664,57.714324951171875,121.45223236083984,9770.271466848217,-680.5108422371515,9793.941981771728,7689.304095938878,3956.8556753000203,8647.664674059488,4493.855001939507,-41.35969759917613,4494.045327212691,False,False
1528497994149999994,301.1724548339844,80.43256378173828,150.17221069335938,71.45321655273438,58.27501678466797,36.954185485839844,297.18719482421875,121.37201690673828,177.455810546875,120.47256469726562,57.69032287597656,121.4458999633789,9738.656978226574,-678.4756494766032,9762.262491169444,7650.482218575926,3945.935510231165,8608.152253977023,4487.700632096395,-45.79782898348367,4487.934313741454,False,False
1528497994158333327,301.21563720703125,80.43558502197266,150.20291137695312,71.447021484375,58.316001892089844,36.83396911621094,297.1658935546875,121.35885620117188,177.4315185546875,120.46924591064453,57.66510772705078,121.43547821044922,9737.197051553221,-689.3867438696318,9761.570596138714,7653.391541036226,3938.1407649789953,8607.168800784275,4472.662028360331,-50.81272798963282,4472.950654015993,False,False
1528497994166666660,301.2572021484375,80.57413482666016,150.25473022460938,71.58273315429688,58.25456237792969,36.812583923339844,297.141845703125,121.3422622680664,177.4104461669922,120.45901489257812,57.63960266113281,121.42598724365234,9751.838506831711,-701.647648945635,9777.04780015914,7672.290695735886,3935.5286288203615,8622.785519084893,4469.746878715849,-47.97595656207044,4470.004345881345,False,False
1528497994174999993,301.23828125,80.7308578491211,150.26791381835938,71.63397216796875,58.228248596191406,36.859275817871094,297.1178894042969,121.3359603881836,177.39015197753906,120.4513931274414,57.618350982666016,121.42294311523438,9770.237336199369,-703.8345513165197,9795.556170085038,7679.596446956622,3933.6099980340173,8628.411742884198,4475.308190133047,-47.64020849982711,4475.561750902096,False,False
1528497994183333326,301.20452880859375,80.9194564819336,150.28997802734375,71.69879150390625,58.290855407714844,36.92501449584961,297.1001281738281,121.34358978271484,177.3709259033203,120.45308685302734,57.601871490478516,121.42435455322266,9793.874284380478,-702.7897311785043,9819.057332783997,7689.488927572451,3931.684341394238,8636.340760277119,4483.27188849684,-53.91411285969306,4483.59605202693,False,False
1528497994191666659,301.1713562011719,80.87236785888672,150.33587646484375,71.82112884521484,58.3027458190918,37.031272888183594,297.0860900878906,121.34644317626953,177.35452270507812,120.4555892944336,57.585296630859375,121.4225082397461,9788.63923221644,-699.128301658586,9813.574190918764,7707.0472980482955,3930.096592215973,8651.256398841797,4496.077529211342,-56.30215357936467,4496.4300373937585,False,False
1528497994199999992,301.1567687988281,80.77167510986328,150.37551879882812,71.88131713867188,58.17639923095703,37.15166091918945,297.0685729980469,121.34141540527344,177.3371124267578,120.4549789428711,57.56639862060547,121.41695404052734,9776.010786602514,-698.728773043034,9800.949382485705,7717.379805884221,3925.687523042034,8658.46254232456,4510.585860506077,-48.023852958946314,4510.841506354482,False,False
1528497994208333325,301.1421203613281,80.96926879882812,150.3710174560547,71.90010070800781,58.01664352416992,37.2166862487793,297.0502624511719,121.34546661376953,177.31959533691406,120.45655822753906,57.55113220214844,121.42035675048828,9800.208474721934,-701.0878656953381,9825.25370376953,7720.389506254768,3925.0111205161656,8660.838667500066,4518.714175245862,-36.71402873876476,4518.863321397774,False,False
1528497994216666658,301.12908935546875,81.12545776367188,150.34844970703125,71.98257446289062,57.95477294921875,37.089317321777344,297.0382080078125,121.35457611083984,177.30780029296875,120.45731353759766,57.543922424316406,121.42845916748047,9819.862085882334,-702.3256184861606,9844.945538708242,7728.554759279517,3930.9911707010197,8670.827541319886,4503.582866932345,-32.29436992784623,4503.698653957166,False,False
1528497994224999991,301.1152038574219,80.9775161743164,150.32220458984375,71.97435760498047,57.92308044433594,36.99345016479492,297.02880859375,121.36053466796875,177.29647827148438,120.4565200805664,57.536502838134766,121.43051147460938,9802.490581681006,-700.3117658051756,9827.474658999126,7726.597643963358,3932.529135855322,8669.780652130197,4492.031328059553,-30.30842905648898,4492.13357472152,False,False
1528497994233333324,301.07586669921875,80.87187957763672,150.20986938476562,71.8398666381836,57.91518783569336,37.03911590576172,297.015869140625,121.36347961425781,177.28236389160156,120.46018981933594,57.521331787109375,121.43003845214844,9790.261818160421,-694.9046056732865,9814.892708487228,7705.654330164846,3938.5158159913476,8653.843971831375,4497.555004999795,-30.9170615936577,4497.661268670228,False,False
1528497994241666657,301.07666015625,80.92548370361328,150.1880645751953,71.80845642089844,57.91730880737305,37.068267822265625,296.9998474121094,121.36190032958984,177.26708984375,120.46675109863281,57.5010871887207,121.43097686767578,9796.419096465266,-698.2312456011889,9821.270487361762,7702.255950359732,3937.8861818088535,8650.531446433393,4501.11720323748,-32.69866053271872,4501.235972450348,False,False
1528497994249999990,301.0879211425781,81.07955932617188,150.2861328125,71.92417907714844,57.916263580322266,37.055049896240234,296.98431396484375,121.36180114746094,177.2519989013672,120.47286224365234,57.48435592651367,121.43649291992188,9814.73444719452,-704.1499981807724,9839.961356066633,7722.83505256701,3929.187426261781,8664.911717949086,4499.707454263273,-33.92038504123394,4499.835304372129,False,False
1528497994258333323,301.075439453125,81.15652465820312,150.29296875,71.99964141845703,57.96105194091797,37.07620620727539,296.9732360839844,121.3687744140625,177.24063110351562,120.47862243652344,57.47453308105469,121.4447021484375,9824.63289376208,-704.6182013144371,9849.867933470756,7732.556779026957,3931.0414143752764,8674.41761401936,4502.546490920534,-38.23364398655574,4502.708819636609,False,False
1528497994266666656,301.0191955566406,81.05226135253906,150.1488800048828,71.92411041259766,57.958221435546875,37.1023063659668,296.9625244140625,121.37435913085938,177.23008728027344,120.48104858398438,57.46632385253906,121.44818115234375,9813.018657292721,-695.9472856650558,9837.66627777135,7715.426502997625,3944.9904506002326,8665.492240980035,4505.841565339223,-38.684647461107794,4506.007624703692,False,False
1528497994274999990,300.9620666503906,80.98438262939453,150.0017852783203,71.75564575195312,57.96292495727539,37.07231903076172,296.94964599609375,121.37873077392578,177.2179718017578,120.48529052734375,57.4552001953125,121.44857788085938,9805.68784680889,-687.8166064500263,9829.78157606587,7688.332366227056,3954.0122227224097,8645.499825401232,4502.203650060611,-39.89718145450097,4502.38042503153,False,False
1528497994283333323,300.9462585449219,81.00535583496094,149.98785400390625,71.75407409667969,58.02028274536133,37.04460144042969,296.941162109375,121.38419342041016,177.2086639404297,120.49555206298828,57.4425048828125,121.45377349853516,9808.756598504538,-686.771834543113,9832.76978076005,7688.4996485778365,3954.882794845859,8646.046771047986,4498.977873370826,-45.36979784525357,4499.2066326894565,False,False
1528497994291666656,300.93499755859375,81.11839294433594,150.05023193359375,72.0522689819336,57.995399475097656,37.02488327026367,296.94012451171875,121.39093017578125,177.20614624023438,120.50562286376953,57.437225341796875,121.46422576904297,9823.111711753034,-686.0155990538221,9847.03717387747,7725.590208332551,3962.90258674745,8682.703552415769,4496.985376490445,-43.81091150696462,4497.198780611769,False,False
1528497994299999989,300.866943359375,81.19585418701172,150.0433807373047,72.1553726196289,57.966796875,37.05244827270508,296.9395751953125,121.40116882324219,177.20606994628906,120.5073013305664,57.43923568725586,121.47126007080078,9834.123539597842,-675.142682435176,9857.271601904766,7736.283627312388,3969.5434025996265,8695.249230892921,4500.616789434132,-41.44140915268638,4500.807580393652,False,False
1528497994308333322,300.802001953125,81.15824890136719,149.9477081298828,71.9678726196289,57.994476318359375,37.105186462402344,296.93414306640625,121.41117858886719,177.19969177246094,120.50787353515625,57.437896728515625,121.4720230102539,9831.075058106871,-664.6751190254655,9853.518651323624,7710.037292665896,3971.2678803816843,8672.695292240474,4507.02940329535,-43.78332062520143,4507.242063760699,False,False
1528497994316666655,300.80780029296875,81.10076904296875,149.86248779296875,71.79632568359375,58.013023376464844,37.08969497680664,296.93206787109375,121.39543914794922,177.19586181640625,120.51309967041016,57.428558349609375,121.46150970458984,9822.747327717037,-665.4681004402116,9845.263473207597,7686.356892451251,3972.8962482431584,8652.397753076162,4504.735961282762,-45.95368059208522,4504.970346365677,False,False
1528497994324999988,300.74639892578125,81.11670684814453,149.7669677734375,71.61415100097656,58.05902862548828,37.12619400024414,296.8872985839844,121.39512634277344,177.17140197753906,120.47920227050781,57.40821838378906,121.47959899902344,9824.845162677366,-662.7451893040769,9847.17287634022,7659.777841798532,3971.203820144317,8628.015783877345,4509.7842133648155,-51.22785678812852,4510.075159509608,False,False
1528497994333333321,301.0545349121094,80.7325210571289,149.8861541748047,71.78368377685547,57.91026306152344,36.7877311706543,296.9755859375,121.34785461425781,177.20376586914062,120.57482147216797,57.4087028503418,121.4035873413086,9771.902988400154,-696.8500712713446,9796.718227882984,7690.032455169197,3972.115681711172,8655.30485600891,4465.991413527595,-39.09573852913984,4466.16253426511,False,False
1528497994341666654,306.6433410644531,74.4726333618164,152.9970703125,70.20451354980469,56.24990463256836,33.93690872192383,297.5260925292969,118.32609558105469,178.06884765625,120.29887390136719,56.96110153198242,120.33451843261719,8700.72573620575,-1396.3170971146833,8812.05593334313,7649.766732136046,3578.8186982689044,8445.523922834778,4083.466966218331,50.68956617995959,4083.78156814439,False,False
1528497994349999987,318.78314208984375,61.675048828125,160.05038452148438,66.73754119873047,52.1917724609375,30.653972625732422,297.7519226074219,111.03712463378906,179.65689086914062,118.5697250366211,55.51655960083008,118.2497787475586,6392.02603552231,-2457.6658588140335,6848.220083523542,7454.248046234346,2655.2921851468636,7913.051909553643,3618.7242469840858,210.2250936832185,3624.8254807265766,False,False
1528497994358333320,325.2063903808594,54.86068344116211,164.36480712890625,67.43051147460938,47.845680236816406,31.661624908447266,297.03936767578125,105.22129821777344,180.3834228515625,116.46949768066406,53.94425964355469,116.79778289794922,5088.90422523766,-2724.8765877760397,5772.5123327933825,7548.659003928969,2167.1976475149245,7853.597799798008,3677.0790087341197,392.87417309955526,3698.007592253125,True,False
1528497994366666653,320.96185302734375,56.98708724975586,163.00775146484375,71.17745971679688,45.38386154174805,34.374359130859375,296.2909240722656,103.5989761352539,180.16455078125,115.54660034179688,53.169246673583984,116.41453552246094,5364.905146511945,-2464.2834991502286,5903.80389200509,7858.340198656997,2426.0712529481616,8224.313491241075,3964.789317137357,542.0783092165726,4001.675052101258,True,False
1528497994374999986,316.067626953125,59.34505844116211,160.99449157714844,72.8257827758789,44.2991828918457,35.38633346557617,295.8952331542969,103.1949462890625,179.92337036132812,115.17115020751953,52.84865951538086,116.25592803955078,5748.452825489244,-2111.8747251878613,6124.110118356999,7933.853559576769,2720.833645715146,8387.429167060938,4068.157112776613,611.5820586670392,4113.871036957571,True,False
1528497994383333319,312.9307556152344,62.02973175048828,159.52035522460938,74.01150512695312,44.14387893676758,36.12043762207031,295.3913269042969,103.48886108398438,179.537109375,114.7540283203125,52.720603942871094,116.34732818603516,6120.9476817604545,-1934.559341471939,6419.386292203097,7980.070892320801,2907.1511745713856,8493.118355367333,4155.519856233868,626.7367092867909,4202.516410238226,True,False
1528497994391666652,305.1951904296875,77.12405395507812,154.90304565429688,77.02640533447266,47.083984375,40.13831329345703,294.6153259277344,107.47864532470703,178.27577209472656,115.02186584472656,53.321311950683594,117.5964584350586,8148.272088705487,-1521.9440235661018,8289.18884104141,8132.723791133951,3514.748564249448,8859.720860883244,4692.182212906723,512.8273100370353,4720.12349086738,True,False
1528497994399999985,295.6023864746094,104.71463012695312,148.73385620117188,81.82054901123047,52.65015411376953,46.55682373046875,294.33734130859375,114.54267883300781,176.6370391845703,116.60086822509766,54.72698211669922,119.55277252197266,11991.370809947246,-264.80294546129215,11994.294247748796,8431.182809043084,4464.681213605339,9540.347053363628,5562.341230023964,201.70923780711527,5565.997356794309,False,False
1528497994408333318,292.6451110839844,118.20061492919922,146.8282012939453,84.52017974853516,56.04841613769531,48.149566650390625,294.99139404296875,119.11669921875,176.06048583984375,118.43472290039062,55.92197036743164,120.60646057128906,14067.863421963613,576.4063453486128,14079.667095992714,8735.305174354742,4888.458588126088,10010.124068008969,5807.134670223718,-12.815757368724208,5807.148811744991,False,False
1528497994416666651,294.7595520019531,108.06511688232422,147.51824951171875,82.07997131347656,56.812408447265625,43.74345397949219,295.74481201171875,120.31734466552734,176.31800842285156,119.39447784423828,56.49017333984375,120.83441162109375,13000.18557729369,223.57363385746572,13002.107914251103,8587.7335950216,4721.0994391318245,9799.895316442593,5285.6309302902755,-29.72703788901315,5285.71452388633,False,False
1528497994424999984,296.54522705078125,94.86107635498047,147.52096557617188,77.82975006103516,57.27316665649414,39.453983306884766,296.1864013671875,120.80307006835938,176.56475830078125,119.86795806884766,56.806182861328125,121.01631164550781,11459.284526087382,-71.76688051308159,11459.509253670694,8156.124318641946,4529.166371900623,9329.293216825055,4774.416955027155,-38.914292451962716,4774.57553952263,False,False
1528497994433333317,297.38787841796875,88.50260925292969,147.81436157226562,74.72936248779297,57.594356536865234,38.182552337646484,296.4747009277344,121.13088989257812,176.756591796875,120.21096801757812,57.02336120605469,121.1980209350586,10719.038256183723,-170.85400407767386,10720.399816622492,7861.348817784813,4347.260757579918,8983.289003994083,4627.419979308366,-46.11723062359462,4627.649777572049,False,False
1528497994441666650,298.299072265625,85.19536590576172,148.4153594970703,73.08700561523438,57.747711181640625,37.95927047729492,296.6423034667969,121.3166732788086,176.90484619140625,120.41136932373047,57.163814544677734,121.3620376586914,10331.297664042084,-298.8238221832805,10335.618370457843,7734.806042840512,4197.819533040022,8800.506425901549,4606.575195277341,-46.94685902084568,4606.814413161918,False,False
1528497994449999983,299.4057312011719,83.72886657714844,149.001953125,72.90170288085938,57.87089157104492,37.64874267578125,296.7400207519531,121.4675521850586,177.00241088867188,120.54471588134766,57.262184143066406,121.5130615234375,10159.335019501725,-473.0087150133419,10170.340470355586,7759.23548712488,4125.738209749727,8787.915061039617,4574.555811759162,-48.601675267965256,4574.813985042275,False,False
1528497994458333316,300.1058044433594,83.59402465820312,149.47622680664062,73.28018951416016,57.88588333129883,37.531822204589844,296.80853271484375,121.57050323486328,177.0792236328125,120.63422393798828,57.33987808227539,121.62877655029297,10145.744088847381,-584.5152054194052,10162.567645125324,7833.91296223332,4095.992474809973,8840.098792069417,4564.7423394651505,-43.50143672713394,4564.949616447382,False,False
1528497994466666649,300.28338623046875,83.4710693359375,149.75054931640625,73.20511627197266,57.84048843383789,37.459075927734375,296.8674621582031,121.6135025024414,177.1463165283203,120.69906616210938,57.39485168457031,121.69346618652344,10133.173512327763,-604.8477099245323,10151.209099567495,7844.849942637266,4065.6487397604933,8835.789172315737,4558.3869073800015,-35.45506674622701,4558.524789790156,False,False
1528497994474999982,300.0941467285156,83.40676879882812,149.87774658203125,72.73272705078125,57.90273666381836,37.43859100341797,296.90875244140625,121.63446044921875,177.1932373046875,120.74628448486328,57.4273681640625,121.73440551757812,10129.462694280144,-563.7346718080427,10145.137320658192,7802.930782966133,4030.0649021210015,8782.206551833544,4557.407757890451,-37.81251984504931,4557.564619216835,False,False
1528497994483333315,300.0081787109375,83.4113540649414,149.9888916015625,72.44149017333984,57.955902099609375,37.5073356628418,296.93096923828125,121.67599487304688,177.21888732910156,120.78433990478516,57.45082473754883,121.77986145019531,10134.525439291087,-544.8233336428342,10149.159489559708,7780.11831485413,4003.5879612168355,8749.797572305833,4567.460668557905,-40.264409757938886,4567.638140386843,False,False
1528497994491666648,300.294677734375,83.03570556640625,150.11203002929688,72.50061798095703,57.83933639526367,37.530086517333984,296.9493408203125,121.7158203125,177.23764038085938,120.81224822998047,57.47180938720703,121.81069946289062,10089.536645107537,-589.7695650467299,10106.75901824236,7795.556417859379,3993.5857260326306,8758.962656342366,4571.472037852983,-29.324367328899662,4571.5660895792535,False,False
1528497994499999981,300.6498107910156,82.3648910522461,150.10415649414062,72.59701538085938,57.79056930541992,37.370479583740234,296.96612548828125,121.73543548583984,177.24844360351562,120.82994842529297,57.48508071899414,121.82078552246094,10006.010194869776,-644.1986282625898,10026.725880988934,7805.760967524044,4002.026171066757,8771.893624299439,4552.436469381344,-24.27282728645552,4552.501178242324,False,False
1528497994508333314,300.7381896972656,81.77824401855469,149.95089721679688,72.359619140625,57.893497467041016,37.20280075073242,296.9769287109375,121.75503540039062,177.25021362304688,120.84671020507812,57.49058151245117,121.82788848876953,9935.466298238834,-653.1660093258394,9956.912995460909,7770.49186207863,4010.5325108941142,8744.421924836934,4532.226595236728,-31.872094640761144,4532.338661330141,False,False
1528497994516666647,300.6263732910156,81.30557250976562,149.80398559570312,71.918701171875,57.90233612060547,37.14006423950195,296.9732666015625,121.77912902832031,177.2473602294922,120.85646057128906,57.488502502441406,121.84693908691406,9881.203309954764,-630.8681646706199,9901.321805388201,7713.71866785043,4005.8234117340676,8691.839672517031,4525.285104405729,-32.685612971818514,4525.40314507467,False,False
1528497994524999980,300.5588684082031,80.90711212158203,149.76280212402344,71.66796875,57.850101470947266,37.060604095458984,296.96240234375,121.78801727294922,177.2413330078125,120.8603286743164,57.479530334472656,121.86271667480469,9834.111246479903,-618.1008819778505,9853.516768567672,7684.621212852627,3996.7015230712354,8661.814258545637,4516.2114362877155,-29.209846779438234,4516.3058966820245,False,False
1528497994533333313,300.65679931640625,80.81429290771484,149.7885284423828,71.79319763183594,57.90379333496094,36.93644714355469,296.9471130371094,121.7809066772461,177.22610473632812,120.86225891113281,57.46232223510742,121.86296844482422,9821.016623296928,-636.7639335504787,9841.63786278205,7701.031747119869,3998.245476190438,8677.088040237082,4501.051478086958,-34.68184721531536,4501.1850927189225,False,False
1528497994541666646,300.73260498046875,81.04684448242188,149.82003784179688,72.0293960571289,57.98814392089844,36.84962463378906,296.9261474609375,121.77477264404297,177.20193481445312,120.86579895019531,57.43870544433594,121.8577880859375,9847.68895580036,-655.1975670357282,9869.461060364032,7730.489010788953,4004.0066299758973,8705.890502344935,4490.207284923268,-43.06020962416041,4490.41374967061,False,False
1528497994549999979,300.6356201171875,81.32003021240234,149.78639221191406,72.06970977783203,58.0009651184082,36.841556549072266,296.90313720703125,121.77783966064453,177.1782989501953,120.8727035522461,57.416542053222656,121.86161804199219,9881.972120896016,-644.6645297758712,9902.977600404702,7734.557441508959,4007.8277855759143,8711.260665072303,4489.338141874245,-45.79331627020546,4489.5716922555,False,False
1528497994558333312,300.5125427246094,81.37555694580078,149.74993896484375,71.98419189453125,57.91916275024414,36.92505645751953,296.8868103027344,121.78984069824219,177.16197204589844,120.88314056396484,57.40203857421875,121.87384796142578,9890.879101128765,-626.7412239397559,9910.716117159813,7724.639922750623,4006.1314415353386,8701.67518717004,4500.015424815729,-40.61607989483044,4500.198716670799,False,False
1528497994566666645,300.46490478515625,81.33888244628906,149.76443481445312,71.9974594116211,57.82109069824219,37.010955810546875,296.8774719238281,121.8097152709961,177.14944458007812,120.8944091796875,57.39371109008789,121.88587188720703,9888.45141738655,-619.9511628452588,9907.866111243493,7728.673019719253,4003.5985835592383,8704.090318006462,4510.987121161292,-33.64889493096276,4511.112618347398,False,False
1528497994574999978,300.5120849609375,81.34050750732422,149.8745574951172,72.12065887451172,57.82077407836914,37.0099983215332,296.8688659667969,121.82524871826172,177.1381072998047,120.90541076660156,57.385406494140625,121.89348602294922,9889.301607107973,-629.671640132553,9909.327557949407,7751.087598751579,3994.3919959512054,8719.777885980788,4511.147476112417,-34.279055038163555,4511.2777131151815,False,False
1528497994583333311,300.57666015625,81.21778106689453,149.894287109375,72.09906005859375,57.853492736816406,36.98988723754883,296.85986328125,121.82608032226562,177.129638671875,120.91321563720703,57.3734016418457,121.89768981933594,9873.632510979212,-641.4058942854841,9894.443919851677,7751.230948467744,3989.6392218008764,8717.729196104687,4508.8235129385275,-37.78108435673593,4508.98180093494,False,False
1528497994591666644,300.599853515625,81.01371002197266,149.72251892089844,71.85059356689453,57.852298736572266,36.95602798461914,296.8506164550781,121.82030487060547,177.1217498779297,120.91622161865234,57.359195709228516,121.89866638183594,9847.992915200097,-645.3398602550062,9869.114853575535,7713.306986290714,3998.067236252455,8687.902295166336,4504.723693218267,-38.769831794722144,4504.89052609488,False,False
1528497994599999977,300.5291748046875,80.8146743774414,149.5914306640625,71.5258560180664,57.869361877441406,36.93130111694336,296.8397521972656,121.82295989990234,177.1106719970703,120.91484832763672,57.34806823730469,121.89796447753906,9824.679045544231,-633.5121939457966,9845.08283600671,7670.005393968444,3996.026444634128,8648.538031928882,4501.664103861412,-40.958577430320524,4501.85043166246,False,False
1528497994608333310,300.4695739746094,80.63434600830078,149.63331604003906,71.42105865478516,57.866912841796875,37.02101516723633,296.8262634277344,121.82930755615234,177.09347534179688,120.9104232788086,57.335391998291016,121.89774322509766,9803.772785970312,-624.2415777160126,9823.626539434481,7662.597613636423,3982.1262024041444,8635.55043297069,4512.584020020521,-41.86348963945879,4512.77820078822,False,False
1528497994616666643,300.49029541015625,80.54705810546875,149.7181854248047,71.54557037353516,57.783164978027344,37.06138610839844,296.8100891113281,121.82404327392578,177.07455444335938,120.90959930419922,57.315216064453125,121.89571380615234,9792.333328009876,-629.844808493433,9812.56829222804,7683.1173527641695,3975.1299469730384,8650.546245854523,4517.473443455517,-36.89615207366846,4517.624114328646,False,False
1528497994624999976,300.4923400878906,80.6095962524414,149.72113037109375,71.63844299316406,57.658203125,36.92898178100586,296.7912902832031,121.81842041015625,177.05947875976562,120.91328430175781,57.29665756225586,121.89469909667969,9799.253999445,-633.8696285575328,9819.733685372861,7694.57673415074,3977.9914372747908,8662.039424567716,4501.357502847518,-28.40466516501301,4501.447122142476,False,False
1528497994633333309,300.42852783203125,80.85768127441406,149.6514129638672,71.58939361572266,57.64016342163086,36.845027923583984,296.7734680175781,121.82284545898438,177.04559326171875,120.91638946533203,57.28447723388672,121.89478302001953,9830.276559559969,-627.953197851327,9850.31281006476,7685.628431301936,3982.8610317168805,8656.331000025675,4491.130143222321,-27.880822877369752,4491.216684111831,False,False
1528497994641666642,300.3518371582031,81.095947265625,149.571533203125,71.52590942382812,57.70939636230469,36.90747833251953,296.75799560546875,121.82784271240234,177.03038024902344,120.91575622558594,57.271087646484375,121.89545440673828,9860.315511444782,-619.294443697815,9879.744308089837,7674.276612868025,3987.972354740397,8648.609427704941,4498.722203305465,-34.4155823374198,4498.8538423493155,False,False
1528497994649999975,300.4205627441406,80.99439239501953,149.6148681640625,71.5674057006836,57.670475006103516,36.9033317565918,296.7430725097656,121.8121109008789,177.01837158203125,120.91227722167969,57.250614166259766,121.8937759399414,9845.782567729824,-632.8140125276328,9866.097908771422,7682.358604398753,3982.7524467036637,8653.377998117474,4498.165676574665,-32.96294143858992,4498.286452575325,False,False
1528497994658333308,300.4940490722656,80.9051513671875,149.67784118652344,71.63502502441406,57.64273452758789,36.85248565673828,296.7265930175781,121.79179382324219,177.00790405273438,120.91194915771484,57.22949981689453,121.89410400390625,9832.289436195484,-647.450786627075,9853.5835145507,7694.699796282104,3976.645032057912,8661.530503663584,4491.983886336846,-32.398125373061745,4492.100719444919,False,False
1528497994666666641,300.4641418457031,81.03776550292969,149.6695098876953,71.7182846069336,57.71308898925781,36.98750305175781,296.7160339355469,121.80615997314453,176.99557495117188,120.92330932617188,57.219573974609375,121.90286254882812,9849.785990190438,-645.2624137164524,9870.899028716027,7704.6447398298005,3981.1034619460825,8672.412313866662,4508.715240689072,-38.83660746153715,4508.882500542793,False,False
1528497994674999974,300.42181396484375,80.98649597167969,149.60316467285156,71.70210266113281,57.688446044921875,37.082435607910156,296.7110900878906,121.8235855102539,176.98516845703125,120.92900085449219,57.21581268310547,121.90462493896484,9845.381333003585,-638.5227095736551,9866.065317181756,7699.379092378289,3987.911452235767,8670.863633977016,4520.366603499557,-37.289387518226334,4520.520404605602,False,False
1528497994683333307,300.4155578613281,80.8327407836914,149.56826782226562,71.56697845458984,57.600765228271484,37.077823638916016,296.6993103027344,121.82860565185547,176.97207641601562,120.92249298095703,57.20803451538086,121.90337371826172,9827.033045895243,-638.2841105018503,9847.740100694995,7682.940597776669,3983.106088999624,8654.057449843443,4519.805611712282,-30.981239720918722,4519.911791714578,False,False
1528497994691666640,300.5026550292969,80.7714614868164,149.68426513671875,71.59382629394531,57.588008880615234,37.119293212890625,296.6864013671875,121.84013366699219,176.9580841064453,120.92288208007812,57.198917388916016,121.9100341796875,9819.384045903798,-655.0006723858407,9841.205664032022,7694.867819772772,3967.165661323712,8657.331814604346,4525.1099607396945,-30.730166616102736,4525.214304309338,False,False
1528497994699999973,300.60528564453125,80.8360366821289,149.81626892089844,71.81330108642578,57.57575607299805,36.97395324707031,296.6773986816406,121.8451156616211,176.94586181640625,120.9266357421875,57.18963623046875,121.9096450805664,9826.34037407247,-674.6977387476984,9849.476239161042,7728.689140400536,3960.0085069976526,8684.140901922248,4507.379164407332,-30.375970010548315,4507.481517575798,False,False
1528497994708333306,300.58880615234375,80.98587799072266,149.84738159179688,71.92630004882812,57.58290100097656,36.776729583740234,296.6639404296875,121.8393783569336,176.93051147460938,120.92961120605469,57.17451095581055,121.90274047851562,9844.126998520447,-675.3974748095164,9867.269030080119,7744.254665689459,3960.0584468155967,8698.019500394816,4483.070238866657,-31.954749175549995,4483.184122095235,False,False
1528497994716666639,300.4977111816406,81.0489730834961,149.81008911132812,71.94995880126953,57.559730529785156,36.8674430847168,296.64739990234375,121.83740234375,176.91656494140625,120.9343490600586,57.157623291015625,121.90556335449219,9852.507828463411,-663.0929860860188,9874.796343121678,7745.490679109006,3964.6725662716917,8701.221432529564,4494.235737628646,-31.54149238575935,4494.346418682078,False,False
1528497994724999972,300.4468688964844,80.99114990234375,149.76953125,71.97785949707031,57.407981872558594,36.96464538574219,296.63690185546875,121.84593963623047,176.9071807861328,120.93758392333984,57.14855194091797,121.91423034667969,9846.632756925417,-655.7331000434194,9868.44276206987,7746.5423277929685,3970.531431325505,8704.828423549307,4506.470096162757,-20.405014622096417,4506.5162922407035,False,False
1528497994733333305,300.4302673339844,81.07234191894531,149.7176971435547,72.0347671508789,57.35090637207031,36.92375564575195,296.62994384765625,121.857666015625,176.8978271484375,120.93836212158203,57.14438247680664,121.91828918457031,9857.562743590643,-654.7944953936055,9879.286364663394,7749.768516526238,3979.4431688898044,8711.766755036835,4501.651874408126,-16.226373295554776,4501.681118599197,False,False
1528497994741666638,300.4330749511719,81.27320098876953,149.6974334716797,72.18047332763672,57.45574188232422,36.99142074584961,296.6213684082031,121.86096954345703,176.88714599609375,120.94035339355469,57.135337829589844,121.91962432861328,9882.122427964136,-658.3978751579376,9904.031070391706,7764.904975280543,3988.8568327417197,8729.531952358433,4509.909603649246,-25.220153899346432,4509.980120715656,False,False
1528497994749999971,300.4300231933594,81.24980163574219,149.6549835205078,72.09426879882812,57.536659240722656,36.9935188293457,296.609619140625,121.8546371459961,176.8760223388672,120.94221496582031,57.1204948425293,121.91879272460938,9878.663875159351,-659.6737032987995,9900.665096507522,7753.571309950714,3988.394137397291,8719.240554871503,4510.086181154525,-32.75931186490919,4510.205154308933,False,False
1528497994758333304,300.408935546875,80.94384765625,149.5500946044922,71.74679565429688,57.582984924316406,36.825172424316406,296.59576416015625,121.85456085205078,176.86436462402344,120.94149017333984,57.107181549072266,121.9209976196289,9841.541531032643,-655.9468964452801,9863.377009827644,7709.686362197618,3981.6978667053895,8677.164381592767,4489.606948929039,-37.28405938753788,4489.761759487505,False,False
1528497994766666637,300.36041259765625,80.57980346679688,149.49554443359375,71.58651733398438,57.596431732177734,36.688209533691406,296.58306884765625,121.85961151123047,176.85177612304688,120.93721771240234,57.09660720825195,121.92407989501953,9798.09179815839,-646.8971269547412,9819.42354611517,7689.280087001504,3978.2950899841235,8657.474232092733,4473.005985078259,-39.02163163029182,4473.176190391008,False,False
1528497994774999970,300.3443298339844,80.48672485351562,149.4788055419922,71.60203552246094,57.52671432495117,36.6083869934082,296.5690002441406,121.85765838623047,176.83596801757812,120.93305206298828,57.082252502441406,121.91828918457031,9786.639764073525,-645.795496269059,9807.923821826233,7690.617379075923,3979.145361865339,8659.052689653705,4463.097622888095,-34.62238076279282,4463.231912043004,False,False
1528497994783333303,300.35888671875,80.67544555664062,149.40631103515625,71.54072570800781,57.471649169921875,36.6497688293457,296.5533142089844,121.85334014892578,176.8209228515625,120.93431091308594,57.06515121459961,121.91438293457031,9808.8962723026,-652.4643863669852,9830.572509079473,7680.121916062165,3983.482279190655,8651.728365720017,4468.021499874077,-31.69992787755675,4468.133951524331,False,False
1528497994791666636,300.4029846191406,80.83455657958984,149.32559204101562,71.50010681152344,57.441650390625,36.76044464111328,296.540283203125,121.84910583496094,176.80831909179688,120.9324951171875,57.0518798828125,121.91400909423828,9827.243497308475,-663.527432764877,9849.61843978858,7670.9077335761385,3990.283050421362,8646.686317862943,4481.509483090319,-30.487187498621655,4481.6131822849275,False,False
1528497994799999969,300.48065185546875,80.63623046875,149.30006408691406,71.46217346191406,57.37291717529297,36.769439697265625,296.528076171875,121.84376525878906,176.79493713378906,120.92847442626953,57.03960418701172,121.909912109375,9801.652598226627,-677.2461872261979,9825.02193658799,7665.737555788044,3989.6585983119994,8641.811615934712,4482.483312078072,-26.07673330956142,4482.559161804616,False,False
1528497994808333302,300.4951171875,80.26386260986328,149.2528533935547,71.4428939819336,57.37981414794922,36.7582893371582,296.5133361816406,121.84199523925781,176.7829132080078,120.92378234863281,57.026634216308594,121.90684509277344,9755.903201840687,-679.0819126605966,9779.509165995405,7660.921257105157,3993.1330018946405,8639.144962227787,4481.00195093428,-27.62192994027174,4481.087084100291,False,False
1528497994816666636,300.40557861328125,80.25658416748047,149.2763214111328,71.5174789428711,57.391910552978516,36.79911804199219,296.49664306640625,121.83816528320312,176.76976013183594,120.91511535644531,57.01215362548828,121.90312957763672,9755.567275733381,-666.596369486671,9778.31496686279,7670.922611148685,3992.113133167041,8647.544216379407,4485.829120854282,-29.732550017839856,4485.927655015724,False,False
1528497994824999969,300.2911376953125,80.55278015136719,149.37461853027344,71.63985443115234,57.29512405395508,36.78813171386719,296.474365234375,121.82621765136719,176.74893188476562,120.90623474121094,56.99054718017578,121.89836883544922,9791.67456012965,-653.2413706175143,9813.440527143192,7691.7812791644765,3982.6668505405923,8661.705056679086,4484.349887253338,-23.838442320853833,4484.413248424069,False,False
1528497994833333302,300.2947998046875,80.70281219482422,149.42486572265625,71.77723693847656,57.22472381591797,36.781455993652344,296.45068359375,121.8196029663086,176.72486877441406,120.8987808227539,56.967864990234375,121.895263671875,9809.065784382687,-659.1038567658413,9831.184539838052,7711.225025245888,3980.0605419242365,8677.780436687754,4483.440223059883,-20.099541631718722,4483.4852765817195,False,False
1528497994841666635,300.2917785644531,80.61611938476562,149.3764190673828,71.7616195678711,57.233154296875,36.840145111083984,296.433837890625,121.81916046142578,176.70664978027344,120.89508819580078,56.95029830932617,121.8916244506836,9798.33392442307,-660.7576253883639,9820.587983110221,7707.21141355493,3983.139683603267,8675.627326731279,4490.450412120389,-22.168493304815378,4490.505132588936,False,False
1528497994849999968,300.23291015625,80.45011138916016,149.29441833496094,71.58257293701172,57.31695556640625,36.8313102722168,296.42047119140625,121.81704711914062,176.69422912597656,120.89313507080078,56.936363220214844,121.88949584960938,9778.507733503571,-651.6200860739327,9800.195009833435,7683.0269166412645,3982.4706971386818,8653.841658789606,4489.2507968982145,-29.820689029946234,4489.349840561044,False,False
1528497994858333301,300.179443359375,80.45933532714844,149.302490234375,71.4649429321289,57.38068389892578,36.77216339111328,296.4085693359375,121.81635284423828,176.68389892578125,120.89215087890625,56.92587661743164,121.89141845703125,9780.043335274218,-644.5963687008837,9801.2627818248,7671.61570042072,3973.4302828034533,8639.550663503353,4482.06994413152,-35.5789009243154,4482.211155476514,False,False
1528497994866666634,300.16912841796875,80.78596496582031,149.37196350097656,71.60250854492188,57.341243743896484,36.793704986572266,296.39947509765625,121.81612396240234,176.67471313476562,120.89543914794922,56.91694641113281,121.89390563964844,9819.741361334547,-647.0027191192287,9841.03312269866,7692.050523303513,3970.630816926418,8656.416714633116,4484.805428188249,-33.212320047957434,4484.928403766302,False,False
1528497994874999967,300.21954345703125,80.93492889404297,149.41151428222656,71.77446746826172,57.315528869628906,36.90186309814453,296.3938903808594,121.81395721435547,176.66818237304688,120.89641571044922,56.91051483154297,121.89295959472656,9837.035101814921,-657.7990546801869,9859.003965445852,7713.784535802203,3973.9960271695527,8677.27585643908,4497.964927340865,-31.795872184086843,4498.0773075922625,False,False
1528497994883333300,300.183837890625,80.73330688476562,149.36102294921875,71.69556427001953,57.323036193847656,36.93866729736328,296.38751220703125,121.81128692626953,176.66204833984375,120.89098358154297,56.905033111572266,121.89082336425781,9812.648923360266,-651.1233743798123,9834.228009446759,7701.883012597767,3975.41280686877,8667.34728303639,4502.36474955738,-32.84772018558969,4502.484570853994,False,False
1528497994891666633,300.1443176269531,80.67927551269531,149.33938598632812,71.5718002319336,57.274620056152344,36.941246032714844,296.3794250488281,121.81462860107422,176.65480041503906,120.88813781738281,56.89979553222656,121.89085388183594,9806.706255217736,-645.325484269026,9827.915982382721,7687.409829285641,3970.387566217982,8652.18165027618,4502.7036701397765,-29.45675668705236,4502.8000223865965,False,False
1528497994899999966,300.215087890625,80.76316833496094,149.36383056640625,71.64656829833984,57.261749267578125,36.952415466308594,296.37109375,121.8179931640625,176.64691162109375,120.88862609863281,56.89215087890625,121.88948059082031,9816.273488232106,-659.5671581591155,9838.4070881363,7697.71333617637,3970.2079469669907,8661.255206268164,4504.017016363608,-29.05450517155643,4504.110727764549,False,False
1528497994908333299,300.2651062011719,80.72486114501953,149.40255737304688,71.78170013427734,57.31420135498047,36.897457122802734,296.36151123046875,121.81459045410156,176.6367950439453,120.89002227783203,56.87868881225586,121.88792419433594,9810.652350558215,-669.441603051731,9833.46589984477,7715.709117209808,3971.1660263873578,8677.691328373447,4497.224535225681,-34.1846368228764,4497.35445674794,False,False
1528497994916666632,300.216796875,80.71283721923828,149.42822265625,71.832275390625,57.2899169921875,36.95656204223633,296.3538818359375,121.81224822998047,176.62864685058594,120.89071655273438,56.86906814575195,121.88957977294922,9809.475200439281,-662.3644725534165,9831.81216269586,7723.533649129263,3969.4294126894542,8683.855243586004,4504.498301251902,-33.08702705781298,4504.619817181113,False,False
