,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1504819331908333299,153.07443237304688,242.05502319335938,34.84739685058594,260.2747802734375,270.4656066894531,255.5878143310547,167.28799438476562,282.2101745605469,47.3310546875,281.9328308105469,287.37884521484375,282.62689208984375,66219.2219962962,16772.717960750546,68310.39034865517,71645.13358020704,15861.905775212195,73380.00559108332,69111.52230271541,21015.129822177776,72235.989620422,False,False
1504819331916666632,153.07867431640625,242.7069091796875,34.88597106933594,260.3067932128906,270.624267578125,256.1114501953125,167.35989379882812,282.1986389160156,47.405860900878906,281.9276428222656,287.4505615234375,282.63140869140625,66374.9401866744,16895.59196428284,68491.55942602083,71642.58122460704,15908.87244354637,73387.68062113319,69286.09725122222,20953.405770342364,72385.1399507001,False,False
1504819331924999965,153.10557556152344,243.3520965576172,34.96736526489258,260.5440979003906,270.74542236328125,256.7215881347656,167.43017578125,282.1824035644531,47.47648239135742,281.9112243652344,287.5210266113281,282.622314453125,66534.71115694067,16989.91160998961,68669.6795190773,71706.7095297734,15908.966247264,73450.30564023463,69467.4776769214,20941.197720506603,72555.24940872937,False,False
1504819331933333298,153.18948364257812,244.0272674560547,35.09993362426758,261.40020751953125,270.80810546875,257.55657958984375,167.49681091308594,282.1719055175781,47.541709899902344,281.9012756347656,287.58807373046875,282.6077575683594,66721.9598890507,17016.301741997788,68857.63905632263,71958.49757841005,15876.11425026647,73689.05195094831,69688.23187574303,21013.535179633098,72787.48740486242,False,False
1504819331941666631,153.2653350830078,244.2160186767578,35.180015563964844,261.8282775878906,270.84149169921875,257.8160400390625,167.5653839111328,282.1764831542969,47.61103439331055,281.9009094238281,287.65789794921875,282.611572265625,66776.81432176127,17021.257140908583,68912.0172801516,72079.22787399002,15888.559582206011,73809.62956490088,69745.98528229163,21079.348095149595,72861.79643073678,False,False
1504819331949999964,153.35836791992188,244.01673889160156,35.17909240722656,261.59356689453125,270.89996337890625,257.300048828125,167.6381378173828,282.186767578125,47.68595886230469,281.8957214355469,287.73358154296875,282.62835693359375,66730.77191554112,16984.370460742943,68858.29478277639,71992.21159235657,15969.341050114284,73742.10726263188,69604.20699641408,21059.319832073234,72720.29003922641,False,False
1504819331958333297,153.45228576660156,244.151611328125,35.13526153564453,261.29241943359375,270.9956970214844,256.7234802246094,167.71087646484375,282.1875,47.76113510131836,281.8846130371094,287.8096923828125,282.6343688964844,66774.10565142517,16969.120463292453,68896.53282165526,71873.21526521123,16099.648549321966,73654.31254156865,69456.90465048977,20988.789654129854,72558.87881419156,False,False
1504819331966666630,153.4731903076172,244.38186645507812,35.09375762939453,260.8028259277344,271.1045227050781,256.3184814453125,167.78248596191406,282.18426513671875,47.83518600463867,281.8828430175781,287.88232421875,282.6365051269531,66821.2556614345,17044.07040370643,68960.71739836596,71705.53844020657,16214.030584063163,73515.8420395283,69361.07980103702,20912.0254531981,72444.9597951509,False,False
1504819331974999963,153.44448852539062,243.8732452392578,35.143226623535156,259.7531433105469,271.2294921875,255.8275909423828,167.8574676513672,282.183349609375,47.9095458984375,281.8934631347656,287.954345703125,282.6412353515625,66651.07905035076,17129.183117924018,68816.96922172233,71412.60524755926,16180.405729600852,73222.71312795114,69248.65985721124,20808.339963460738,72307.42634096928,False,False
1504819331983333296,153.45791625976562,242.81842041015625,35.31024169921875,259.13818359375,271.25714111328125,255.58108520507812,167.93504333496094,282.1907958984375,47.98207092285156,281.910888671875,288.02728271484375,282.6398010253906,66345.40750380179,17129.83489161338,68521.12331434341,71274.46719630755,16025.57549113426,73053.87562572958,69165.1302674564,20842.860780832016,72237.38706821669,False,False
1504819331991666629,153.54522705078125,241.94187927246094,35.47514343261719,259.2826843261719,271.1866455078125,255.52426147460938,168.0133056640625,282.20465087890625,48.05469512939453,281.9292297363281,288.10150146484375,282.63482666015625,66111.85013952281,17058.396013158184,68277.12357307132,71344.58448249685,15920.671795428623,73099.36747604514,69095.68410294442,21012.44471754638,72220.05534934066,False,False
1504819332000000000,153.6600341796875,241.78892517089844,35.554771423339844,259.44512939453125,271.2027587890625,255.41567993164062,168.08978271484375,282.2073974609375,48.131500244140625,281.9367370605469,288.1770324707031,282.6385192871094,66082.08762554718,17003.573534594398,68234.62330735661,71391.96888907171,15927.553223720262,73147.11322774553,69045.40638944492,21075.40399539093,72190.30957858916,False,False
1504819332008333333,153.76429748535156,242.2905731201172,35.536502838134766,259.4613342285156,271.31195068359375,255.1663360595703,168.16073608398438,282.19842529296875,48.208683013916016,281.92010498046875,288.25244140625,282.6514587402344,66226.979490326,16999.810354967205,68374.01819782797,71365.58266241282,16046.521412426511,73147.3665840756,68993.56323197327,21015.11691490585,72123.13710863842,False,False
1504819332016666666,153.84201049804688,242.8522491455078,35.51901626586914,259.3434143066406,271.4708251953125,254.96414184570312,168.2278594970703,282.1876525878906,48.280120849609375,281.8956298828125,288.32366943359375,282.65716552734375,66381.1203006276,17026.300225281495,68529.90611206042,71301.97861430774,16148.517901826026,73107.77513192967,68972.32625117264,20893.404624156225,72067.44164521806,False,False
1504819332024999999,153.8935546875,243.17588806152344,35.56605911254883,259.31085205078125,271.6061096191406,255.11483764648438,168.29421997070312,282.18426513671875,48.34776306152344,281.88848876953125,288.3909912109375,282.6587219238281,66464.37477517241,17065.973583381627,68620.40927160995,71285.41060207653,16171.711376053307,73096.74420613422,69038.22154554554,20823.99218959719,72110.43395296019,False,False
1504819332033333332,153.94210815429688,243.39761352539062,35.635841369628906,259.2472839355469,271.72076416015625,255.3002471923828,168.36306762695312,282.1861877441406,48.417484283447266,281.89129638671875,288.46014404296875,282.6617431640625,66519.37511460249,17105.212821053712,68683.44466675166,71268.66257069667,16167.832113252396,73079.55295332707,69105.66272131656,20784.47514039674,72163.61290161498,False,False
1504819332041666665,153.9981231689453,243.28765869140625,35.79847717285156,259.20147705078125,271.8291320800781,255.6211700439453,168.4356689453125,282.1919860839844,48.48866653442383,281.89801025390625,288.5316162109375,282.6636657714844,66485.73885104283,17117.08424328431,68653.82759585045,71283.47890762101,16051.600652876343,73068.38063548878,69206.38877906393,20766.182317005692,72254.81697341753,False,False
1504819332049999998,154.09524536132812,242.79652404785156,35.960689544677734,259.34844970703125,271.8531188964844,255.74720764160156,168.50914001464844,282.19830322265625,48.559326171875,281.89971923828125,288.60443115234375,282.65899658203125,66360.05274284836,17055.520391101792,68516.76711466257,71349.90295766431,15946.810248346113,73110.25515729563,69221.63745179378,20835.07721559455,72289.24909063149,False,False
1504819332058333331,154.25601196289062,242.93716430664062,36.01980972290039,259.7801818847656,271.88641357421875,255.74371337890625,168.58018493652344,282.1993103027344,48.629634857177734,281.8916320800781,288.676513671875,282.6507263183594,66425.3709057505,16961.46350696504,68556.70021423604,71463.50692512121,15986.85377273266,73229.85945355613,69204.54627244426,20881.03751277049,72286.14633790217,False,False
1504819332066666664,154.44976806640625,243.83328247070312,36.062477111816406,260.4907531738281,272.0154724121094,256.0099182128906,168.64923095703125,282.20233154296875,48.6998405456543,281.8818054199219,288.74798583984375,282.6515197753906,66708.00377742738,16879.0545801814,68810.32082100771,71648.76869668259,16064.462145825546,73427.60379983392,69297.75004372415,20833.192321133814,72361.59246044699,False,False
1504819332074999997,154.62277221679688,244.76487731933594,36.106815338134766,261.2461853027344,272.1756286621094,256.3165283203125,168.71792602539062,282.200439453125,48.768978118896484,281.8681945800781,288.8194274902344,282.6489562988281,66993.1560421096,16821.49389826079,69072.75594220683,71846.1032040791,16141.370383789217,73636.99059221428,69412.32768752734,20750.503525549575,72447.59921187535,False,False
1504819332083333330,154.71524047851562,245.151123046875,36.170989990234375,261.63525390625,272.2889099121094,256.56585693359375,168.78770446777344,282.198974609375,48.83738327026367,281.8659362792969,288.8892517089844,282.6439514160156,67105.19152408636,16821.378079911578,69181.39554816484,71951.33187760692,16170.59253382403,73746.06580595672,69494.35099751875,20717.61722709875,72516.78760214709,False,False
1504819332091666663,154.73269653320312,244.56700134277344,36.28594207763672,261.3258972167969,272.31097412109375,256.5201721191406,168.8634033203125,282.2058410644531,48.90964126586914,281.8771057128906,288.96173095703125,282.641845703125,66929.8351908817,16849.750880655312,69018.23631054861,71881.12051194473,16098.554586940358,73661.78755529504,69463.20588040707,20774.90316642143,72503.33490783721,False,False
1504819332099999996,154.74020385742188,243.6754150390625,36.45098114013672,261.04833984375,272.26629638671875,256.55029296875,168.94110107421875,282.2023010253906,48.983341217041016,281.8812255859375,289.03515625,282.6289367675781,66664.3848425032,16869.793442620314,68765.76282734051,71831.36986611511,15967.200213097967,73584.62597233057,69425.21573822411,20919.54323838832,72508.53652916847,False,False
1504819332108333329,154.81829833984375,243.2466278076172,36.57870864868164,261.01416015625,272.27874755859375,256.4712219238281,169.01275634765625,282.1960144042969,49.05527877807617,281.8798522949219,289.10699462890625,282.62469482421875,66547.4874720677,16832.254241719584,68643.22888459498,71837.12629682611,15895.090232811244,73574.63291172683,69381.06318241362,20984.706660772066,72485.1008274164,False,False
1504819332116666662,154.91793823242188,242.98287963867188,36.605140686035156,260.69464111328125,272.3379211425781,255.88357543945312,169.08364868164062,282.2041931152344,49.129173278808594,281.8756408691406,289.18194580078125,282.63812255859375,66485.68590669332,16781.134240928473,68570.7874892475,71734.939890673,15934.824137497768,73483.46903495677,69219.61254697299,20956.681470284686,72322.45335578734,False,False
1504819332124999995,154.99501037597656,242.89532470703125,36.62424850463867,260.5266418457031,272.3927307128906,255.5146484375,169.1591033935547,282.2177429199219,49.20442199707031,281.876953125,289.2586364746094,282.6466369628906,66465.39352486358,16774.01659546473,68549.3703046199,71673.4074786652,15994.865798276789,73436.45601135492,69113.89849091042,20953.492956466875,72220.35607561469,False,False
1504819332133333328,155.0706024169922,243.34048461914062,36.68656539916992,260.6357421875,272.53326416015625,255.6991729736328,169.2373504638672,282.226318359375,49.28202438354492,281.89410400390625,289.3348388671875,282.6564636230469,66588.45069888627,16808.35501403481,68677.08908184619,71703.51311209738,16021.667351315165,73471.67901533842,69189.71548740522,20891.68166206497,72275.02398406481,False,False
1504819332141666661,155.077880859375,243.66796875,36.78221130371094,260.48553466796875,272.7059020996094,256.13671875,169.3171844482422,282.2269592285156,49.36301040649414,281.90972900390625,289.41253662109375,282.67095947265625,66656.8487634335,16915.436990126855,68769.66988170147,71670.25652305456,15994.98416082646,73433.4064876847,69346.24930495126,20813.62479973926,72402.41204524042,False,False
1504819332149999994,155.1192169189453,243.66082763671875,36.915958404541016,260.65447998046875,272.7889404296875,256.6230163574219,169.39553833007812,282.22515869140625,49.44023132324219,281.9079895019531,289.4898376464844,282.6673278808594,66643.5277321082,16957.894119446355,68767.21574665233,71732.05315993652,15934.498619611957,73480.58040597104,69479.10426767722,20845.916173290476,72538.94230647851,False,False
1504819332158333327,155.26547241210938,243.57008361816406,37.07308578491211,261.3699951171875,272.7786865234375,257.0086975097656,169.47039794921875,282.2270812988281,49.510414123535156,281.89971923828125,289.5638122558594,282.64776611328125,66640.2338793131,16868.667334271027,68742.07379126595,71951.01555252129,15868.606068220523,73680.1282408461,69547.9456419539,20978.06353038035,72642.93422281928,False,False
1504819332166666660,155.4385986328125,243.76043701171875,37.185211181640625,262.17303466796875,272.7789001464844,257.2898864746094,169.54010009765625,282.22613525390625,49.57627868652344,281.88812255859375,289.63348388671875,282.6294860839844,66722.4550851692,16761.381139296096,68795.56606562063,72181.93830706042,15858.431558114706,73903.46452804284,69594.02559330426,21084.0393439047,72717.70838892553,False,False
1504819332174999993,155.62789916992188,244.2902069091797,37.20636749267578,262.8925476074219,272.8478088378906,257.32415771484375,169.60531616210938,282.2281494140625,49.64145278930664,281.8748779296875,289.7005920410156,282.6251525878906,66904.16381324259,16653.074879713673,68945.57301595621,72364.39751646937,15956.805638575055,74102.8047654666,69602.89098290961,21084.337155173,72726.27933870815,False,False
1504819332183333326,155.75387573242188,244.28099060058594,37.18581771850586,262.81549072265625,272.92388916015625,256.70684814453125,169.6730499267578,282.2332458496094,49.71018600463867,281.86590576171875,289.7711486816406,282.6268005371094,66919.74125220852,16584.730068945348,68944.21687656129,72315.93901096497,16064.328844692916,74078.7263407521,69438.34899558724,21027.185177826435,72552.23516705446,False,False
1504819332191666659,155.8121795654297,244.45602416992188,37.21775817871094,262.6904296875,273.0262451171875,256.5353088378906,169.742431640625,282.2216796875,49.78031539916992,281.85626220703125,289.84088134765625,282.6183166503906,66961.73656174028,16608.880368578055,68990.78975096343,72268.33657379383,16104.307320988597,74040.9426292777,69401.81810827616,20972.99053068692,72501.57714515273,False,False
1504819332199999992,155.8420867919922,245.38897705078125,37.307411193847656,263.1863708496094,273.17626953125,257.498291015625,169.80885314941406,282.2012023925781,49.84880065917969,281.84307861328125,289.9062194824219,282.61285400390625,67201.77718342902,16713.888253900048,69249.06437761523,72407.34316721781,16107.206861839291,74177.25700931065,69692.03103362986,20948.326341131407,72772.32692505419,False,False
1504819332208333325,155.88363647460938,246.09783935546875,37.41807556152344,263.84893798828125,273.2748107910156,258.55517578125,169.87472534179688,282.19232177734375,49.915504455566406,281.8328857421875,289.9727783203125,282.61138916015625,67386.66251043443,16790.250341874023,69446.92067210749,72599.36985370023,16091.474880302325,74361.30759324878,69989.44502723345,20995.133605843235,73070.63740208745,False,False
1504819332216666658,156.0264129638672,245.87791442871094,37.51631546020508,264.4088134765625,273.2452087402344,258.60601806640625,169.94532775878906,282.2102966308594,49.98518753051758,281.83856201171875,290.04620361328125,282.6193542480469,67351.81031700961,16691.486158675496,69389.27916590357,72762.91602512823,16089.681231031784,74520.59977345914,69967.30632491526,21125.7008726327,73087.06583058648,False,False
1504819332224999991,156.203369140625,244.9932098388672,37.50202178955078,264.0478210449219,273.2066955566406,257.2383728027344,170.02288818359375,282.2359313964844,50.0634765625,281.84124755859375,290.128173828125,282.63616943359375,67144.31815234336,16516.48256535917,69145.88676468702,72638.20807099678,16185.262590393577,74419.56729842909,69557.07776951163,21161.540814355456,72704.86832029559,False,False
1504819332233333324,156.30935668945312,244.50704956054688,37.44276428222656,263.1662292480469,273.28631591796875,255.87637329101562,170.0990447998047,282.23944091796875,50.142539978027344,281.8289489746094,290.2077941894531,282.6464538574219,67020.4846276257,16449.02066399847,69009.53296847083,72353.37506429262,16305.23964825197,74167.86179458816,69191.31165254595,21050.262783982675,72322.54953660349,False,False
1504819332241666657,156.3824005126953,244.62525939941406,37.434783935546875,262.6379699707031,273.4429931640625,255.31854248046875,170.16903686523438,282.2336730957031,50.21630096435547,281.8133544921875,290.281005859375,282.6558837890625,67052.39262844942,16453.06542203531,69041.4854922858,72180.85561081386,16374.60321424565,74014.88733446227,69073.29834724276,20904.472058543844,72167.28827255219,False,False
1504819332249999990,156.43218994140625,244.85826110839844,37.475502014160156,262.4467468261719,273.580810546875,255.26829528808594,170.23902893066406,282.22723388671875,50.28755187988281,281.8034362792969,290.3526916503906,282.6582336425781,67108.91675043765,16492.0247692962,69105.66972693522,72117.03362367461,16400.538603614033,73958.39509593789,69084.35639230706,20820.807525992986,72153.68545108242,False,False
1504819332258333323,156.44305419921875,244.73060607910156,37.597572326660156,262.18408203125,273.66131591796875,255.4947509765625,170.31076049804688,282.2189636230469,50.35839080810547,281.80999755859375,290.422119140625,282.6527099609375,67054.41626044588,16554.18733026634,69067.61801448418,72061.1556130176,16320.078507247707,73886.09551712872,69148.31964053765,20825.501884233432,72216.28374432027,False,False
1504819332266666656,156.49374389648438,244.21774291992188,37.729393005371094,261.77850341796875,273.70684814453125,255.3797149658203,170.38284301757812,282.2170104980469,50.42951202392578,281.8166198730469,290.4917297363281,282.64776611328125,66907.25978805905,16544.364327938252,68922.40131744089,71968.5961684072,16218.980707187153,73773.5329886768,69107.22296367187,20844.80508077495,72182.50594573561,False,False
1504819332274999990,156.5977020263672,243.59400939941406,37.796112060546875,261.5271301269531,273.7179260253906,254.8083038330078,170.45419311523438,282.2191162109375,50.49895477294922,281.80792236328125,290.5635986328125,282.6364440917969,66746.25710509733,16464.249257615575,68746.88604698144,71896.49888167856,16206.324119368233,73700.41718270814,68927.72893868023,20870.47608404503,72018.1129204235,False,False
1504819332283333323,156.74945068359375,243.2227020263672,37.82426071166992,261.3890075683594,273.7640380859375,254.06790161132812,170.52365112304688,282.2205505371094,50.56687545776367,281.797607421875,290.63470458984375,282.626708984375,66668.39729840643,16343.501438069407,68642.44486900466,71844.63672489245,16247.04712832451,73658.79693914205,68715.99283170854,20839.093169711567,71806.37489097565,False,False
1504819332291666656,156.8645782470703,243.47650146484375,37.84700012207031,261.35125732421875,273.88458251953125,253.7799072265625,170.59364318847656,282.21588134765625,50.6376838684082,281.79864501953125,290.7039794921875,282.6295471191406,66749.72799996429,16307.707069333279,68712.9354483448,71820.8712780148,16305.021252380451,73648.43018811569,68657.3890893048,20754.25256223276,71725.70024738088,False,False
1504819332299999989,156.80067443847656,244.02870178222656,37.88420867919922,260.94134521484375,274.0714416503906,254.13705444335938,170.66587829589844,282.1939392089844,50.715179443359375,281.8085632324219,290.7727355957031,282.6445007324219,66856.89169949385,16502.325108002384,68863.42063598102,71699.28397756437,16330.43962793983,73535.50558293052,68800.34590964689,20642.78659482487,71830.44087075163,False,False
1504819332308333322,156.639404296875,244.173583984375,37.97974395751953,260.063720703125,274.258544921875,254.68856811523438,170.7401123046875,282.16259765625,50.795204162597656,281.8108825683594,290.8432922363281,282.65472412109375,66820.72802618267,16785.084577839956,68896.65273606777,71463.12912380505,16256.304169431896,73288.78665535897,68994.08634271054,20548.032855084293,71988.92695740797,False,False
1504819332316666655,156.5963592529297,243.963134765625,38.14041519165039,259.94866943359375,274.31378173828125,255.3462677001953,170.81297302246094,282.1503601074219,50.86651611328125,281.8063659667969,290.91375732421875,282.641845703125,66726.17976709797,16904.907803479284,68834.2863270566,71455.62429958522,16137.428512331884,73255.18987098522,69163.625181274,20618.540077870693,72171.54039618747,False,False
1504819332324999988,156.67620849609375,243.72616577148438,38.3135871887207,260.4543151855469,274.3027648925781,255.88897705078125,170.88671875,282.1650390625,50.933937072753906,281.81683349609375,290.98553466796875,282.6284484863281,66666.63341261774,16882.264504756822,68771.00308546424,71626.99934916623,16037.244389154139,73400.41037598439,69277.41055760106,20761.512697824302,72321.50456861593,False,False
1504819332333333321,156.78164672851562,243.37106323242188,38.425323486328125,260.6445617675781,274.29534912109375,255.85134887695312,170.96432495117188,282.1803283691406,51.00859832763672,281.82720947265625,291.0632629394531,282.62982177734375,66581.29039504091,16826.24035887062,68674.5265384717,71692.32812611962,16003.16211715034,73456.72950717993,69236.6353615094,20861.47228247374,72311.22113458626,False,False
1504819332341666654,156.93521118164062,243.1795196533203,38.40521240234375,260.6734924316406,274.3058166503906,255.14122009277344,171.04098510742188,282.18804931640625,51.08669662475586,281.8227233886719,291.1435546875,282.6383972167969,66553.21602259325,16724.142567586543,68622.35428467114,71671.60584149616,16127.557936610612,73463.71355232131,69021.15581644968,20888.330375397196,72112.70551095948,False,False
1504819332349999987,157.02516174316406,243.09017944335938,38.36569595336914,260.17950439453125,274.4124755859375,254.34652709960938,171.11769104003906,282.19482421875,51.16520690917969,281.8236999511719,291.2222595214844,282.65130615234375,66534.22559201342,16703.01999875476,68598.7904573232,71502.72183801136,16244.378023327607,73324.75057992898,68819.46871296044,20790.64624261296,71891.3781000171,False,False
1504819332358333320,157.01522827148438,243.1692352294922,38.42680358886719,259.6034851074219,274.56903076171875,254.26025390625,171.1907958984375,282.18438720703125,51.24039077758789,281.8160705566406,291.2948913574219,282.6488037109375,66529.11730561843,16804.271802735006,68618.56163083669,71338.50432096416,16225.502007789168,73160.434075783,68825.88482957864,20682.620435370132,71866.35659784079,False,False
1504819332366666653,157.04676818847656,243.44564819335938,38.572303771972656,259.7462463378906,274.6690673828125,254.8245391845703,171.25643920898438,282.1684265136719,51.306846618652344,281.79949951171875,291.3605041503906,282.6316223144531,66590.94960986156,16862.06085714955,68692.67549232114,71395.86524517082,16134.988932491142,73196.3622180652,68986.87927258632,20685.817583897588,72021.47291526804,False,False
1504819332374999986,157.14151000976562,243.22808837890625,38.75896453857422,260.302001953125,274.66009521484375,255.43650817871094,171.32400512695312,282.1654052734375,51.37002182006836,281.797119140625,291.4259033203125,282.6114196777344,66538.71008965056,16815.253356846315,68630.55213131756,71582.70268367064,16015.135077016075,73352.35425692795,69120.63882991245,20823.75084550581,72189.2742139087,False,False
1504819332383333319,157.28663635253906,242.9824676513672,38.83842849731445,260.94793701171875,274.6259765625,255.54701232910156,171.396240234375,282.16864013671875,51.433616638183594,281.80908203125,291.4925537109375,282.58380126953125,66493.595971052,16713.886197969678,68562.03247425052,71767.8244765652,16035.681100796633,73537.49858722092,69107.04027086461,20952.29795108395,72213.44614702929,False,False
1504819332391666652,157.4416046142578,243.14895629882812,38.81830596923828,261.08197021484375,274.7015075683594,255.13967895507812,171.4596405029297,282.16943359375,51.4963264465332,281.80322265625,291.557373046875,282.5782775878906,66565.98859178551,16619.023352957603,68609.2032777518,71779.92512352507,16147.372937441223,73573.74058398604,68999.44686648103,20905.592436481038,72096.93102345336,False,False
1504819332399999985,157.51382446289062,243.25003051757812,38.91020584106445,260.64117431640625,274.8773193359375,255.07916259765625,171.5052032470703,282.0542297363281,51.5736198425293,281.6792907714844,291.62078857421875,282.59527587890625,66574.19543493183,16588.17154007439,68609.69999097381,71631.32718028704,16094.760776239651,73417.22112729214,69028.1007253001,20766.519811066482,72084.16632524505,False,False
1504819332408333318,157.66107177734375,244.86399841308594,38.733055114746094,261.706787109375,274.9132080078125,254.91139221191406,171.61837768554688,282.33892822265625,51.613128662109375,282.005126953125,291.6905822753906,282.5848083496094,67093.48882218156,16675.192642553648,69134.63887226487,71945.69069317396,16451.43101648644,73802.65572327374,68967.85225211616,20792.90824565832,72034.08691433584,False,False
1504819332416666651,154.01109313964844,229.4552459716797,42.21717834472656,244.9335174560547,275.46014404296875,256.1981506347656,171.04513549804688,277.29339599609375,52.34056854248047,277.1554260253906,291.72723388671875,282.5992126464844,60835.18876699301,18638.714753284934,63626.42438460607,66827.79162309215,11931.991916281211,67884.65337843029,69502.90322460885,20280.742973187596,72401.39565087017,False,False
1504819332424999984,144.97584533691406,200.22999572753906,52.264312744140625,198.09449768066406,279.15570068359375,266.8284606933594,168.23846435546875,264.0481262207031,53.605403900146484,259.8937072753906,291.6021728515625,282.4519958496094,48572.21990851938,20880.946112432397,52870.35518503608,51469.41110164852,1204.9365731712783,51483.51339308406,73594.95804530689,16243.48997297386,75366.2312723184,False,False
1504819332433333317,139.68966674804688,207.04454040527344,59.13408660888672,169.84422302246094,284.6046142578125,291.28759765625,164.5712890625,254.43434143066406,53.680015563964844,241.86126708984375,291.2022399902344,281.9164123535156,47789.50223761127,22164.519805913078,52679.241284830256,40892.76360759946,-3904.4437997792,41078.73898810241,81574.92530945447,9435.115285784072,82118.75449432433,True,False
1504819332441666650,140.32821655273438,237.31541442871094,57.61095428466797,179.73097229003906,286.5079040527344,313.1700134277344,162.7877655029297,252.4857177734375,52.954612731933594,235.44937133789062,290.7232666015625,281.2807922363281,55373.88409346262,22890.825489862647,59918.752750733875,42177.87678866715,-3435.298627800823,42317.54443563753,87850.41227758673,6475.01357483848,88088.70948161463,True,False
1504819332449999983,140.79989624023438,250.03993225097656,53.9581298828125,190.75929260253906,285.463134765625,316.6635437011719,162.36492919921875,251.9814453125,52.559757232666016,234.3711395263672,290.4450378417969,280.56646728515625,58595.105327476376,23158.087656280713,63005.423514440656,44695.15785337438,-1091.0559131227249,44708.47278250079,88509.53040714767,7715.411505538015,88845.17177423647,True,False
1504819332458333316,140.11712646484375,253.576904296875,51.920745849609375,192.29063415527344,284.7998962402344,315.57568359375,162.03466796875,251.03140258789062,52.37364196777344,232.91043090820312,290.28497314453125,279.7567138671875,59054.85561835989,23760.90416034841,63655.76594953984,44785.095302763366,354.0124322413946,44786.49446071638,87880.17320502337,8438.797574912827,88284.41621857882,True,False
1504819332466666649,143.66885375976562,273.4286804199219,47.845550537109375,217.9291534423828,283.8880920410156,312.68402099609375,162.59947204589844,254.9476776123047,51.58815383911133,236.76034545898438,290.22607421875,279.1371765136719,65939.54095555592,22615.526163774986,69710.00706565611,51486.9437775483,3367.9572908477203,51596.98165460257,86748.26815674391,9635.309794362589,87281.73476179132,True,False
1504819332474999982,152.54046630859375,299.6405029296875,40.21565246582031,275.4560852050781,280.3369140625,297.6756896972656,165.37796020507812,265.9446716308594,50.411197662353516,251.89183044433594,290.38604736328125,278.6047668457031,77695.9322569759,17705.558675534652,79687.7951589413,68289.50271882614,12281.739518699833,69385.13750933809,81661.53464436543,14471.347890145851,82933.86612374056,False,False
1504819332483333315,156.49349975585938,289.2956848144531,36.72269058227539,298.804931640625,276.092041015625,281.2356872558594,168.7610321044922,273.57330322265625,50.49409484863281,267.6812438964844,290.72369384765625,278.36480712890625,77336.422365415,16816.165259950885,79143.57610275038,77685.17873914937,19040.20406146784,79984.47578396648,75747.28088266902,19775.38079169894,78286.11784074269,False,False
1504819332491666648,155.27328491210938,263.2869873046875,37.67825698852539,279.386962890625,274.8443603515625,272.13262939453125,170.3571319580078,274.96234130859375,51.28169631958008,273.4584045410156,291.1282958984375,278.69366455078125,69899.74586588878,18839.259539431507,72394.00646538287,74257.43503856836,17969.482657729575,76400.71312163024,72799.17248369263,21265.813001025475,75841.63972980157,False,False
1504819332499999981,155.7248992919922,257.2075500488281,38.193702697753906,270.2462463378906,275.15087890625,268.4159851074219,170.9436798095703,276.57000732421875,51.56987762451172,275.55224609375,291.46685791015625,279.21319580078125,68641.19389239755,18673.56196140078,71135.89400084874,72446.83246302058,17227.438116264664,74466.96017681062,71927.01208666063,21054.706763445658,74945.28500585817,False,False
1504819332508333314,156.83563232421875,256.69000244140625,38.58002853393555,271.87738037109375,275.22906494140625,266.41168212890625,171.51055908203125,278.67205810546875,51.70878601074219,278.1539001464844,291.7276611328125,279.7628479003906,69198.85416147241,18121.616937768125,71532.33127544446,73647.10649891837,17177.189228868097,75623.75371182898,71463.35826572981,21166.506567011973,74532.09090631641,False,False
1504819332516666647,157.09201049804688,251.36634826660156,39.08969497680664,268.40704345703125,275.2998046875,263.0154724121094,171.878662109375,279.5956726074219,51.94755172729492,279.4437561035156,291.9648742675781,280.3301696777344,67953.44039183435,17937.137955349604,70280.94321447192,73123.9406944516,16691.020861121448,75004.67238827236,70634.27892996806,21144.3696025025,73731.17200915609,False,False
1504819332524999980,157.13186645507812,245.45140075683594,39.457035064697266,263.086181640625,275.3592529296875,259.189453125,172.09652709960938,279.9154052734375,52.17356872558594,279.8635559082031,292.1651611328125,280.7192687988281,66375.49610608965,17741.38887493808,68705.62831778266,71822.21198431539,16207.61402682677,73628.23430425674,69651.89394925053,21036.983893846485,72759.47376161815,False,False
1504819332533333313,157.2758026123047,242.29640197753906,39.67351531982422,259.82806396484375,275.41900634765625,257.13031005859375,172.24612426757812,280.1844177246094,52.32164001464844,280.1169738769531,292.31292724609375,280.94354248046875,65583.5523486005,17536.654624236286,67887.67630484469,71016.05807357025,15936.610593598069,72782.25100613943,69121.58008391113,20992.731183090113,72239.10018696263,False,False
1504819332541666646,157.4727325439453,241.63156127929688,39.90471649169922,258.5579528808594,275.5243835449219,257.3478698730469,172.34017944335938,280.4012145996094,52.42404556274414,280.2737731933594,292.41912841796875,281.1198425292969,65485.52316861678,17384.516171073803,67753.78326831479,70743.96011852744,15708.59911426133,72467.01304306928,69223.17445683222,21024.673471229373,72345.59265396092,False,False
1504819332549999979,157.77896118164062,242.60092163085938,40.108116149902344,258.9241638183594,275.6730041503906,258.44122314453125,172.4172821044922,280.6065979003906,52.50749969482422,280.4256896972656,292.5061950683594,281.291015625,65865.71589843999,17203.783812674697,68075.41926633472,70915.35272360677,15590.95163604718,72608.98721805122,69582.25774457498,21052.112546271474,72697.19413769245,False,False
1504819332558333312,157.9374542236328,243.8507537841797,40.19160461425781,259.73492431640625,275.8202819824219,259.0461730957031,172.4886016845703,280.801513671875,52.5775260925293,280.5531921386719,292.588134765625,281.4506530761719,66277.28199938887,17203.607481515504,68473.66077262536,71173.42633405681,15630.159772986057,72869.46212686412,69808.74652799057,21033.772178038405,72908.71459466871,False,False
1504819332566666645,158.0341033935547,244.8455352783203,40.205230712890625,260.9525146484375,275.92864990234375,259.0191955566406,172.55609130859375,280.97076416015625,52.63837432861328,280.65509033203125,292.6663818359375,281.588623046875,66596.55689537867,17250.30991719179,68794.43714835214,71520.07469722228,15768.085582689964,73237.65157102793,69846.74615154006,21005.175489002475,72936.85861950368,False,False
1504819332574999978,158.06622314453125,245.0369110107422,40.199241638183594,261.55487060546875,276.015869140625,258.4866638183594,172.62806701660156,281.1278991699219,52.702392578125,280.76800537109375,292.7457275390625,281.7201843261719,66673.85186461985,17319.831676294365,68886.71201153705,71694.63300556541,15898.454104914219,73436.23931499198,69738.59173950246,20962.20025236536,72820.91057676543,False,False
1504819332583333311,158.06930541992188,244.39906311035156,40.253135681152344,261.3516845703125,276.0903625488281,257.8977966308594,172.71127319335938,281.2724609375,52.77796173095703,280.8979797363281,292.8304443359375,281.8385925292969,66510.25615048822,17376.656621466496,68742.72593186796,71666.08357329323,15920.570193959558,73413.16019648686,69605.2280770055,20935.656107051953,72685.55201884825,False,False
1504819332591666644,158.09117126464844,243.55662536621094,40.360084533691406,260.72344970703125,276.1602783203125,257.55078125,172.80035400390625,281.3871765136719,52.86316680908203,281.024658203125,292.9160461425781,281.93695068359375,66287.66067108497,17401.59775469105,68533.71113299625,71532.08023419465,15862.317703042716,73269.71833945811,69530.10065585341,20933.818751412804,72613.08191180229,False,False
1504819332599999977,158.15975952148438,242.69329833984375,40.48259735107422,259.7867126464844,276.1949768066406,257.2952575683594,172.89089965820312,281.4776916503906,52.95623016357422,281.1383056640625,293.00274658203125,282.0307312011719,66067.28835162788,17370.812872894963,68312.7493957188,71312.01863879927,15775.067118667203,73035.99622746931,69465.20688955722,20983.06161474033,72565.16962659825,False,False
1504819332608333310,158.3406219482422,242.0789031982422,40.553131103515625,259.27459716796875,276.1626892089844,256.8695068359375,172.9800567626953,281.5662841796875,53.047637939453125,281.22747802734375,293.0910949707031,282.10784912109375,65948.4327198571,17226.75860235233,68161.25725182332,71188.27381990282,15774.89996742454,72915.14107810335,69324.95223786394,21100.078679771694,72464.90407828242,False,False
1504819332616666643,158.57199096679688,242.07315063476562,40.57453155517578,259.42425537109375,276.185302734375,256.32183837890625,173.05990600585938,281.6513977050781,53.127994537353516,281.28369140625,293.1749572753906,282.17388916015625,66012.13884133392,17057.046017405126,68180.24122315366,71227.32040900731,15860.460327670966,72971.81219109893,69170.78680388023,21133.97548037634,72327.33001205699,False,False
1504819332624999976,158.71780395507812,242.33726501464844,40.580955505371094,259.6541442871094,276.2870788574219,255.77047729492188,173.13833618164062,281.7230529785156,53.20602035522461,281.34326171875,293.25555419921875,282.248046875,66121.01531574313,17002.25040652562,68271.99415039038,71285.63835984204,15966.97426516838,73051.94387252629,69047.92918967301,21068.53558208605,72190.71766477823,False,False
1504819332633333309,158.74395751953125,242.29351806640625,40.68156051635742,259.4250183105469,276.4485778808594,255.5360107421875,173.21856689453125,281.7786865234375,53.28387451171875,281.41082763671875,293.33404541015625,282.3077087402344,66106.05718891489,17064.938168989247,68273.14927389471,71246.16885763842,15928.426746436686,73005.00911244191,69029.64380433076,20953.68597919721,72139.78569324687,False,False
1504819332641666642,158.77325439453125,241.82595825195312,41.06406021118164,260.0262451171875,276.4941101074219,256.8269958496094,173.298828125,281.84075927734375,53.35202407836914,281.49169921875,293.40673828125,282.3264465332031,65977.84568617809,17094.453270521386,68156.4116867017,71518.34913591838,15577.784504537567,73195.22957950832,69372.99952158028,21093.8313395234,72509.05311201794,False,False
1504819332649999975,158.84710693359375,241.38650512695312,41.5113639831543,261.8158264160156,276.3642883300781,259.0946350097656,173.3759002685547,281.8893737792969,53.413631439208984,281.5642395019531,293.472900390625,282.3203125,65868.34951803151,17070.03333412089,68044.29076900985,72133.09834793804,15203.809437506443,73717.97405440081,69910.80630299625,21518.87557737349,73147.67832303047,False,False
1504819332658333308,158.96807861328125,241.90335083007812,41.668174743652344,263.3478088378906,276.3277282714844,260.48480224609375,173.44540405273438,281.9117431640625,53.47890853881836,281.6070556640625,293.53668212890625,282.3370056152344,66029.96314831817,17048.633613365695,68195.39530973509,72590.55152193201,15179.14950454267,74160.60106242077,70252.06915457307,21758.679270837685,73544.49907443859,False,False
1504819332666666641,159.06329345703125,242.75709533691406,41.637672424316406,263.74322509765625,276.4233093261719,260.7019958496094,173.51263427734375,281.9416198730469,53.55021667480469,281.64056396484375,293.6053466796875,282.3856506347656,66278.37314460098,17078.246284442845,68443.32869496522,72681.06585494839,15332.922977282553,74280.79065841062,70332.9841678434,21747.53504991423,73618.50271977391,False,False
1504819332674999974,159.2227020263672,243.21705627441406,41.611228942871094,263.9344177246094,276.5019836425781,260.32452392578125,173.5829315185547,281.9956359863281,53.623313903808594,281.67413330078125,293.680908203125,282.4381103515625,66443.21197833522,17010.565643608174,68586.14846682595,72715.65273215725,15472.220146520882,74343.4983608257,70245.37562264709,21716.264637430697,73525.56661576778,False,False
1504819332683333307,159.3623046875,243.43380737304688,41.5949592590332,263.8294677734375,276.6185302734375,259.845458984375,173.65835571289062,282.0421142578125,53.69904327392578,281.70562744140625,293.7588195800781,282.4738464355469,66532.41832548974,16954.01733854802,68658.5857133232,72669.9353480832,15584.502264014076,74322.24575664848,70139.5799253702,21631.752627270966,73399.54627812654,False,False
1504819332691666640,159.3625946044922,243.76971435546875,41.6422119140625,263.5136413574219,276.79608154296875,260.0975341796875,173.73468017578125,282.0491943359375,53.77681350708008,281.7335510253906,293.8323974609375,282.4967956542969,66603.30771523004,17066.238991335395,68755.05153746158,72581.83589561695,15606.05085692379,74240.6339232577,70252.50632791899,21527.046504748945,73476.71996334568,False,False
1504819332699999973,159.3733367919922,244.2729949951172,41.74359130859375,263.76055908203125,276.9189147949219,260.8018493652344,173.80587768554688,282.0522766113281,53.851287841796875,281.75628662109375,293.901611328125,282.5264892578125,66723.46266218582,17172.07282944568,68897.75435304036,72663.03710634203,15587.81509491864,74316.19568405673,70470.31820945753,21521.669071814755,73683.43089310452,False,False
1504819332708333306,159.3990020751953,244.31430053710938,41.81977081298828,263.7586669921875,276.9697265625,260.9586486816406,173.8769989013672,282.0662841796875,53.924842834472656,281.7679443359375,293.973388671875,282.54888916015625,66724.41202628515,17228.771124702158,68912.82692446187,72666.23625060932,15585.019659220101,74318.73739917575,70510.391674078,21562.118175439056,73733.57630173303,False,False
1504819332716666639,159.4320068359375,244.1288299560547,41.88140106201172,263.6272888183594,277.00555419921875,260.92218017578125,173.9488067626953,282.0687255859375,53.99754333496094,281.7703857421875,294.04571533203125,282.55633544921875,66662.66087096745,17260.991655902715,68861.10794449039,72627.65941359827,15591.424583433538,74282.3628625162,70488.64752019226,21604.580708281792,73725.21506788954,False,False
1504819332724999972,159.53619384765625,244.1929473876953,41.89667892456055,263.6323547363281,277.08380126953125,260.693603515625,174.01849365234375,282.0752258300781,54.06844711303711,281.77581787109375,294.1172790527344,282.56976318359375,66692.09006179597,17225.76802700295,68880.78078049654,72615.28339816353,15662.531086225255,74285.22237311117,70432.76145999557,21578.464579761967,73664.12980888785,False,False
1504819332733333305,159.63229370117188,244.30654907226562,41.852378845214844,263.29132080078125,277.18145751953125,260.0337829589844,174.08644104003906,282.0898132324219,54.13893508911133,281.7772216796875,294.1898193359375,282.5872497558594,66735.02689061499,17201.884519978863,68916.38879925292,72490.22594941112,15787.608662297123,74189.49686761945,70268.27136119654,21494.38057760897,73482.23156999145,False,False
1504819332741666638,159.68801879882812,244.05752563476562,41.823646545410156,262.4569091796875,277.2652587890625,259.0011291503906,174.15284729003906,282.10675048828125,54.20790100097656,281.78155517578125,294.2604675292969,282.60614013671875,66667.80133904464,17197.810893644928,68850.27548903413,72234.66385899881,15861.011607781305,73955.51603528112,69998.81180647468,21394.383933152694,73195.30940024368,False,False
1504819332749999971,159.67941284179688,243.44248962402344,41.86043167114258,261.265380859375,277.3685302734375,258.0934143066406,174.2200927734375,282.11334228515625,54.27690887451172,281.7945861816406,294.3278503417969,282.61883544921875,66478.58044490287,17242.895712121826,68678.37440205272,71901.15957668677,15830.173565938736,73623.16988285631,69769.96305639867,21276.663263891474,72942.06018845549,False,False
1504819332758333304,159.62962341308594,242.91253662109375,41.967620849609375,260.7319030761719,277.42431640625,258.09765625,174.2861785888672,282.1031494140625,54.34233856201172,281.8008117675781,294.390625,282.612548828125,66296.53515350129,17338.851580615188,68526.39161296934,71767.42515046659,15745.896123388866,73474.46194057073,69766.96209590432,21285.049499551078,72941.63647937775,False,False
1504819332766666637,159.64476013183594,242.5319366455078,42.084815979003906,260.8780517578125,277.4110107421875,258.42034912109375,174.34776306152344,282.0974426269531,54.40039825439453,281.80169677734375,294.44952392578125,282.5958557128906,66177.26598043516,17364.98790827664,68417.63908305997,71824.10101144426,15680.649816992604,73515.87763731927,69823.15285494624,21398.411483534197,73028.51969349945,False,False
1504819332774999970,159.76071166992188,242.052978515625,42.15568542480469,260.9441223144531,277.38909912109375,258.16070556640625,174.4091033935547,282.113525390625,54.45942306518555,281.8091125488281,294.5111083984375,282.5955810546875,66066.83247585646,17268.719702252652,68286.41910034418,71847.42291253137,15670.181352558724,73536.4315342689,69721.70519960833,21478.517947586934,72955.07459502667,False,False
1504819332783333303,159.94293212890625,241.69627380371094,42.14570236206055,260.6799011230469,277.4366455078125,257.14971923828125,174.47515869140625,282.13824462890625,54.52651596069336,281.8150634765625,294.5802001953125,282.61114501953125,66010.08008848895,17110.98446165685,68191.7624243265,71755.06482545588,15751.186181901194,73463.52288205549,69444.44158692684,21421.699242918872,72673.37659538165,False,False
1504819332791666636,160.0823974609375,241.99560546875,42.099571228027344,260.3752136230469,277.5845947265625,256.33819580078125,174.54226684570312,282.1354064941406,54.59728240966797,281.80426025390625,294.64990234375,282.6164855957031,66112.74902747391,17048.525172019876,68275.52851872146,71636.20202942648,15878.361339929106,73374.84446349554,69255.69280357749,21259.938817465987,72445.40002116002,False,False
1504819332799999969,160.09840393066406,242.64488220214844,42.11783981323242,260.3831481933594,277.73663330078125,256.6098937988281,174.60653686523438,282.1100158691406,54.66568374633789,281.78643798828125,294.7142639160156,282.6139221191406,66269.7427692328,17148.5570691372,68452.55156861385,71619.93414813362,15940.513195110845,73372.43984158151,69360.9555254129,21176.16467951418,72521.52854106296,False,False
1504819332808333302,160.09844970703125,243.1717529296875,42.24885559082031,260.690673828125,277.8634948730469,257.572998046875,174.6696319580078,282.0928955078125,54.729766845703125,281.78192138671875,294.775634765625,282.60894775390625,66390.65755444806,17257.817822791647,68597.02388964595,71721.96599242136,15875.309507295615,73457.91895888746,69644.30445557984,21175.67701279154,72792.4339478463,False,False
1504819332816666636,160.12342834472656,243.04298400878906,42.444461822509766,260.7687072753906,277.93304443359375,258.22344970703125,174.73590087890625,282.0926513671875,54.793983459472656,281.79852294921875,294.8392028808594,282.6058654785156,66342.99618227467,17296.478867255653,68560.63975523226,71783.89096653086,15716.42509619868,73484.23654158227,69821.6322501519,21221.631647761427,72975.4614913035,False,False
1504819332824999969,160.2185821533203,242.66720581054688,42.54270935058594,260.7535095214844,277.9461364746094,257.9877014160156,174.80262756347656,282.09869384765625,54.86039733886719,281.80511474609375,294.90704345703125,282.6073303222656,66250.39993811409,17237.238222225296,68456.10179881567,71790.10711388194,15675.992444728296,73481.67267114855,69737.95770687953,21269.01425666767,72909.21555315796,False,False
1504819332833333302,160.39801025390625,242.83712768554688,42.51080322265625,260.98114013671875,277.9864807128906,257.3907165527344,174.867431640625,282.104248046875,54.9277458190918,281.7926330566406,294.9762878417969,282.6127014160156,66332.47187020084,17116.97961624392,68505.38530359417,71822.3092706586,15813.42509469161,73542.56265725009,69567.19367563303,21255.29352501613,72741.88572437223,False,False
1504819332841666635,160.5055694580078,243.3014373779297,42.461143493652344,261.0454406738281,278.083251953125,257.1188049316406,174.93145751953125,282.09942626953125,54.995296478271484,281.776611328125,295.0435485839844,282.61956787109375,66471.17595462794,17098.914665427117,68635.19589486625,71803.41422558334,15963.343950899629,73556.49967572837,69506.31737026869,21197.558189621344,72666.80554131232,False,False
1504819332849999968,160.53363037109375,244.08590698242188,42.43321990966797,261.0736999511719,278.23297119140625,257.2817077636719,174.99215698242188,282.0881652832031,55.060523986816406,281.7640380859375,295.107177734375,282.6274108886719,66673.05277576779,17191.344526996585,68853.74567215797,71781.93330206983,16081.083453385789,73561.17993627861,69584.0776553303,21107.04688973671,72714.86293426249,False,False
1504819332858333301,160.53346252441406,244.62403869628906,42.453208923339844,260.81787109375,278.39959716796875,257.48553466796875,175.05447387695312,282.0882873535156,55.12675476074219,281.765625,295.17108154296875,282.6392517089844,66801.2452022133,17302.114762979618,69005.57612133631,71699.0080324573,16123.287344625458,73489.5104598999,69679.88316634251,20999.762498720196,72775.51884444244,False,False
1504819332866666634,160.61512756347656,244.4488983154297,42.565345764160156,260.69842529296875,278.50244140625,257.57666015625,175.12277221679688,282.104248046875,55.19420623779297,281.7757873535156,295.23883056640625,282.6495361328125,66761.2272824859,17275.13099696163,68960.0726451613,71681.3046202776,16060.584827922276,73458.50404874794,69719.93445640676,20965.257406166726,72803.92351180315,False,False
1504819332874999967,160.81497192382812,243.810302734375,42.727882385253906,261.02099609375,278.50732421875,257.32763671875,175.19532775878906,282.13275146484375,55.26081848144531,281.7916259765625,295.31060791015625,282.6524658203125,66631.66665930973,17083.75530374747,68786.87154592574,71800.85521937914,15961.174709446952,73553.53090327978,69628.75001301222,21026.51338303234,72734.29104226828,False,False
1504819332883333300,160.9551544189453,243.482177734375,42.84495162963867,261.2970886230469,278.50909423828125,257.1753845214844,175.2671661376953,282.14361572265625,55.328338623046875,281.80401611328125,295.38079833984375,282.64349365234375,66564.85876882363,16982.032147667138,68696.94199000299,71893.75373860249,15916.592636802861,73634.56897268257,69560.2010909111,21096.486782067128,72688.94916253723,False,False
1504819332891666633,161.03030395507812,244.2688751220703,42.90266418457031,261.8932800292969,278.6053771972656,257.82781982421875,175.33387756347656,282.13800048828125,55.39685821533203,281.8056640625,295.44708251953125,282.64569091796875,66781.11083784144,17026.727618700043,68917.53200846259,72055.20199310909,15966.593417308739,73803.00969216228,69748.27660304807,21113.655728539583,72873.92227208987,False,False
1504819332899999966,161.11912536621094,245.1593017578125,42.94987869262695,262.4463806152344,278.743408203125,258.4176025390625,175.4036865234375,282.1481018066406,55.46995544433594,281.8146057128906,295.5188293457031,282.669921875,67032.61293971547,17067.16402489147,69171.23163120821,72202.43319255234,16033.439719549096,73961.22327385748,69938.2564356111,21082.87169372574,73046.8835208416,False,False
1504819332908333299,161.13377380371094,245.20591735839844,43.02690124511719,262.19500732421875,278.857421875,258.4930419921875,175.4827880859375,282.1563720703125,55.549476623535156,281.8353271484375,295.5965270996094,282.6854248046875,67028.07820312481,17146.321617988076,69186.41205201857,72137.88231387585,16022.406442206946,73895.81566590814,69975.86384701304,21045.834269047555,73072.21538461745,False,False
1504819332916666632,161.07281494140625,244.58836364746094,43.176231384277344,261.2816467285156,278.95611572265625,258.39227294921875,175.56629943847656,282.1551208496094,55.632450103759766,281.8629150390625,295.6750793457031,282.69183349609375,66815.63324787957,17271.591651937204,69011.85930335753,71912.0707265691,15884.88131159476,73645.60659310594,69957.56210968913,21013.515462300606,73045.38540123776,False,False
1504819332924999965,161.0901641845703,244.0933837890625,43.342716217041016,260.81024169921875,279.0291442871094,258.389892578125,175.6476593017578,282.1543273925781,55.713565826416016,281.87701416015625,295.7537841796875,282.6936340332031,66660.93093243997,17311.074327486956,68872.00452398136,71809.46423620767,15750.038342043841,73516.41219256446,69955.28107981144,21020.386264394165,73045.17773035914,False,False
1504819332933333298,161.1954345703125,244.14053344726562,43.47517776489258,261.3335266113281,279.0596618652344,258.78021240234375,175.72442626953125,282.1550598144531,55.78820037841797,281.8721008300781,295.83050537109375,282.6847229003906,66682.58571175748,17281.292108505448,68885.48681794573,71968.17826206931,15708.736429434479,73662.63016326819,70041.7471849731,21107.96461307267,73153.21263506076,False,False
1504819332941666631,161.34393310546875,244.41598510742188,43.56056213378906,262.1666564941406,279.0874938964844,259.14715576171875,175.79901123046875,282.16510009765625,55.86088943481445,281.87420654296875,295.90576171875,282.68341064453125,66782.45976138157,17215.267992361314,68965.66090330295,72201.64179125261,15742.935830152946,73898.01828130893,70123.21888896821,21195.845989100606,73256.60184955224,False,False
1504819332949999964,161.49562072753906,244.66165161132812,43.557403564453125,262.46490478515625,279.15545654296875,258.9313049316406,175.8740692138672,282.18359375,55.93708038330078,281.8819580078125,295.98333740234375,282.6978759765625,66876.95458928142,17144.27227553796,69039.50410449505,72263.87095732703,15861.373024887222,73984.12126917392,70064.84221545172,21191.030820471264,73199.32992801443,False,False
1504819332958333297,161.55006408691406,244.62306213378906,43.55921173095703,261.98089599609375,279.26434326171875,258.53033447265625,175.95199584960938,282.19476318359375,56.01621627807617,281.8885803222656,296.06219482421875,282.7093200683594,66862.02153209309,17169.6522224037,69031.34708809014,72110.87089363544,15929.832181717826,73849.42284389399,69970.25468435671,21122.402560368293,73088.93507581018,False,False
1504819332966666630,161.56532287597656,244.46861267089844,43.67273712158203,261.7080993652344,279.369140625,258.6906433105469,176.0291748046875,282.1986999511719,56.0922966003418,281.9002990722656,296.1372985839844,282.7106628417969,66802.15554864588,17231.25492474277,68988.72467459412,72049.16264211117,15866.822646542338,73775.59148069378,70024.91835090525,21099.31281370965,73134.60324129557,False,False
1504819332974999963,161.61399841308594,244.10935974121094,43.8424186706543,261.82843017578125,279.4042663574219,259.0207214355469,176.1058349609375,282.2131652832031,56.16631317138672,281.921875,296.21209716796875,282.71710205078125,66698.99509059062,17239.394544804498,68890.87508782325,72114.2131863572,15754.948181599186,73815.16196346283,70101.21869461326,21175.260504203106,73229.58773536049,False,False
1504819332983333296,161.69647216796875,243.18423461914062,43.97576141357422,261.44476318359375,279.380859375,258.5276794433594,176.18814086914062,282.2373352050781,56.24544143676758,281.9501953125,296.29315185546875,282.7303771972656,66451.96043227272,17175.336914080646,68635.67034279276,72030.63018649822,15665.292320909432,73714.40204304457,69932.41614088322,21263.482179665858,73093.62832495477,False,False
1504819332991666629,161.81015014648438,242.05201721191406,44.04368209838867,260.74517822265625,279.341796875,257.3974609375,176.27284240722656,282.2560729980469,56.32773971557617,281.9625244140625,296.37823486328125,282.7364196777344,66155.60237617388,17063.05195498321,68320.65183949051,71837.10599513883,15642.084680540092,73520.36868045479,69582.14154462362,21321.79288449087,72775.63653960824,False,False
1504819333000000000,161.98056030273438,241.94528198242188,44.07139205932617,261.074951171875,279.3582763671875,256.95361328125,176.3521270751953,282.265380859375,56.40674591064453,281.95281982421875,296.4600524902344,282.7358703613281,66155.65407524034,16950.895165389484,68292.77716589719,71911.43488737656,15725.716437344885,73610.81866838038,69437.70362510209,21364.183178560874,72650.00349356233,False,False
1504819333008333333,162.13539123535156,242.82135009765625,44.08543395996094,261.89410400390625,279.4869384765625,257.27166748046875,176.4272918701172,282.275390625,56.48439025878906,281.94830322265625,296.53863525390625,282.74847412109375,66421.1450467058,16920.53855472585,68542.4914509058,72118.35414900092,15854.871316093784,73840.59824791923,69545.42276384478,21330.803080647413,72743.17141469195,False,False
1504819333016666666,162.20358276367188,243.41282653808594,44.11370849609375,261.83380126953125,279.657958984375,257.40228271484375,176.50704956054688,282.2865905761719,56.56813049316406,281.9601745605469,296.6208801269531,282.773193359375,66582.15332373657,16975.868576552264,68712.17690594541,72089.40492495986,15921.682295171797,73826.70431180857,69619.80028131988,21235.65311295227,72786.46546126902,False,False
