,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-],PV-Generation [-]
1523963756508333314,75.71065521240234,2.562060832977295,314.4789733886719,2.3303987979888916,199.8997039794922,2.429456949234009,141.60009765625,122.73600006103516,21.738384246826172,121.95043182373047,262.06787109375,122.59691619873047,128.45530213815036,287.0235220025783,314.45709855267705,109.85755359121255,262.10123729601185,284.19313973624776,139.05678773820344,263.38985635349985,297.8439300136651,False,False,False
1523963756516666647,75.74756622314453,2.56062912940979,314.7397766113281,2.3287932872772217,199.96466064453125,2.4332869052886963,141.65646362304688,122.73748016357422,21.796749114990234,121.94927215576172,262.1250305175781,122.6003646850586,128.2876544989611,286.9101669251971,314.2851669772044,110.70555038333836,261.5286605507742,283.9946463846809,139.31582397238859,263.79354526068164,298.3218619717718,False,False,False
1523963756524999980,75.78495788574219,2.5502054691314697,314.80010986328125,2.3174593448638916,200.1905059814453,2.4334237575531006,141.70767211914062,122.74162292480469,21.851993560791016,121.93750762939453,262.1849365234375,122.60106658935547,127.7008284778815,285.7826776193592,313.0163580729095,110.17924493812633,260.2209418834984,282.58521654515243,140.08791455502666,263.40527618833437,298.3403481398873,False,False,False
1523963756533333313,75.93506622314453,2.5429630279541016,314.8304443359375,2.3158822059631348,200.3053741455078,2.431105136871338,141.75985717773438,122.74807739257812,21.905059814453125,121.93580627441406,262.2389831542969,122.60209655761719,127.83174021524563,284.76799707308885,312.14382256177487,109.99954841620048,260.08388329326914,282.3889640206835,140.23488260715206,263.00779232768974,298.0585867324189,False,False,False
1523963756541666646,76.10324096679688,2.5465314388275146,314.8489685058594,2.3199453353881836,200.2506866455078,2.433730125427246,141.8140106201172,122.7503890991211,21.95620346069336,121.94052124023438,262.2879943847656,122.59998321533203,128.58078461491326,284.9176506102199,312.5877249692221,110.04844581108354,260.61295999632034,282.89534344608546,139.90713238997802,263.5408840438013,298.37527252802835,False,False,False
1523963756549999979,76.09878540039062,2.5471391677856445,314.93780517578125,2.3217673301696777,200.20191955566406,2.4358131885528564,141.8682403564453,122.74903106689453,22.009357452392578,121.94551849365234,262.34149169921875,122.60179901123047,128.3180862750765,285.11407277899986,312.65886483822396,110.30180437458165,260.7596806502974,283.12912089916426,139.55794126415057,264.0198693709282,298.63507897186173,False,False,False
1523963756558333312,75.96025085449219,2.5531833171844482,315.102783203125,2.323056697845459,200.0557861328125,2.4349546432495117,141.92120361328125,122.74553680419922,22.063268661499023,121.94136810302734,262.39996337890625,122.60296630859375,127.66303492146983,286.21077100682635,313.39185682733114,110.86483676434761,260.68119127250986,283.2767119161763,138.566692097997,264.42583492375974,298.5326620892738,False,False,False
1523963756566666645,76.0281982421875,2.565775156021118,315.10186767578125,2.3256964683532715,200.04342651367188,2.4364330768585205,141.96832275390625,122.74181365966797,22.11009407043457,121.92932891845703,262.45037841796875,122.59642791748047,128.39329978450942,287.566931874958,314.9278960929496,110.7623853644929,261.0440281793506,283.57060965433993,138.35347652545764,264.7240185696161,298.6979920828508,False,False,False
1523963756574999978,76.14002990722656,2.5693163871765137,315.0242614746094,2.327169895172119,200.35952758789062,2.436979055404663,142.01657104492188,122.74458312988281,22.158554077148438,121.9286880493164,262.4970703125,122.59930419921875,128.89289934206974,287.82746315129134,315.3696688727578,110.25697933446939,261.4512654878828,283.7487721862017,139.63125324282402,264.13591800833734,298.77193654068105,False,False,False
1523963756583333311,76.1939697265625,2.5584590435028076,315.0122985839844,2.32450008392334,200.5756072998047,2.4340174198150635,142.07070922851562,122.74378967285156,22.215248107910156,121.9321060180664,262.5497741699219,122.60306549072266,128.34640546179187,286.609761705289,314.0349587223136,109.82055327293472,261.29042447924286,283.43119067194493,140.2175486541038,263.4242586756416,298.417997127146,False,False,False
1523963756591666644,76.22660827636719,2.5474817752838135,315.0943603515625,2.321826219558716,200.58584594726562,2.4328055381774902,142.124267578125,122.73233795166016,22.269237518310547,121.93096160888672,262.60186767578125,122.59264373779297,127.67960555727002,285.4000521541571,312.65839416982817,109.82105645616747,260.9336373981245,283.10250363952036,139.9434641427224,263.3730201346993,298.24406262512275,False,False,False
1523963756599999977,76.26702880859375,2.545412063598633,315.23138427734375,2.3236136436462402,200.60317993164062,2.4332973957061768,142.1715850830078,122.72016143798828,22.316267013549805,121.93347930908203,262.64581298828125,122.58447265625,127.52889010060765,285.1552390004132,312.3733793710271,110.31790646487168,260.96695115958244,283.32629613983954,139.8400714029363,263.47368803468805,298.28447806846816,False,False,False
1523963756608333310,76.38748931884766,2.545851707458496,315.3024597167969,2.331576108932495,200.72421264648438,2.4337143898010254,142.21640014648438,122.71991729736328,22.36481475830078,121.93467712402344,262.69207763671875,122.5897445678711,127.9270958124678,285.0352748300246,312.42671099065774,110.79997851723623,261.82025018553054,284.2999800327707,140.21382506242213,263.3474248937137,298.3484253968599,False,False,False
1523963756616666643,76.53897094726562,2.545597553253174,315.24462890625,2.337029457092285,200.77902221679688,2.434891939163208,142.2657012939453,122.72533416748047,22.415424346923828,121.93089294433594,262.7457580566406,122.59271240234375,128.428066775634,284.79081599606303,312.4093103789164,110.55880889891728,262.634198403677,284.9560885404789,140.29025597627648,263.4784590694221,298.50000722862023,False,False,False
1523963756624999976,76.59573364257812,2.5454204082489014,315.1678771972656,2.3335225582122803,200.76593017578125,2.4291768074035645,142.31661987304688,122.7208251953125,22.464187622070312,121.93236541748047,262.7933044433594,122.58711242675781,128.4434561017639,284.7474355343618,312.37609296929446,109.81949217559348,262.48446742736644,284.5319252778736,139.6763150640058,262.9959924772281,297.78577039365337,False,False,False
1523963756633333309,76.47981262207031,2.548231601715088,315.19610595703125,2.331190347671509,200.8723602294922,2.4168341159820557,142.36721801757812,122.71768951416016,22.513465881347656,121.93667602539062,262.8389892578125,122.58406829833984,127.75302675893141,285.4271249051213,312.7130945094432,109.61726615756665,262.271689962651,284.2576021775385,139.24049404129315,261.5057310481965,296.26535833930205,False,False,False
1523963756641666642,76.44432830810547,2.550830125808716,315.23748779296875,2.3325130939483643,200.98550415039062,2.4097542762756348,142.4195556640625,122.7236557006836,22.566646575927734,121.93315887451172,262.8938903808594,122.5853500366211,127.45140332393598,285.9277671645531,313.0471981106802,109.62226000838267,262.4355168498772,284.4106896612848,139.0990368721856,260.6011426679199,295.4005714594932,False,False,False
1523963756649999975,76.5975112915039,2.550586700439453,315.21429443359375,2.332681655883789,201.05123901367188,2.413776397705078,142.47320556640625,122.7266616821289,22.623844146728516,121.92911529541016,262.9537353515625,122.58968353271484,127.93884234829694,285.68566232235673,313.02499107577023,109.25820451635016,262.59933562843673,284.4218105677428,139.36296679101176,261.0310150868734,295.904084713402,False,False,False
1523963756658333308,76.69288635253906,2.549597978591919,315.19488525390625,2.3326101303100586,200.97549438476562,2.4182004928588867,142.52621459960938,122.72518920898438,22.678640365600586,121.92922973632812,263.01129150390625,122.5931625366211,128.09883729690085,285.4768497700256,312.89989432953735,108.91477562811079,262.73280911397,284.4133564638615,139.01355463388506,261.84099637904535,296.45484606718674,False,False,False
1523963756666666641,76.64314270019531,2.55401611328125,315.1903381347656,2.3327476978302,200.93771362304688,2.4230194091796875,142.57843017578125,122.72742462158203,22.73030662536621,121.92992401123047,263.0650939941406,122.59766387939453,127.81404843108702,286.2046556261789,313.4478200250305,108.66398071341135,262.85653775087826,284.4317495338091,138.87612951964854,262.59473755078864,297.05651909986045,False,False,False
1523963756674999974,76.62030792236328,2.559356927871704,315.22003173828125,2.3325626850128174,200.99679565429688,2.4319534301757812,142.6319580078125,122.73175811767578,22.78204345703125,121.93132019042969,263.1166687011719,122.60137939453125,127.70347615911028,286.9837330147059,314.11437540834777,108.5554774692054,262.8804836180399,284.4124476105462,139.42694401086789,263.55268329499705,298.1608451628126,False,False,False
1523963756683333307,76.69744110107422,2.5555245876312256,315.39569091796875,2.329535961151123,200.97975158691406,2.432568311691284,142.68624877929688,122.72799682617188,22.831953048706055,121.93721008300781,263.1622619628906,122.59490966796875,127.62257555765592,286.4943691016977,313.63441348000924,108.99582633763306,262.3134669230296,284.057115890806,139.16657247034044,263.7577055060428,298.22049243295623,False,False,False
1523963756691666640,76.8496322631836,2.5515778064727783,315.6004638671875,2.3252527713775635,201.14752197265625,2.4290318489074707,142.73854064941406,122.71974182128906,22.883544921875,121.94627380371094,263.20452880859375,122.59056854248047,127.91542732469743,285.8100682003719,313.1289696472704,109.50318025137892,261.55880456722156,283.555911121246,139.53588550380297,263.0599138855185,297.7763953653594,False,False,False
1523963756699999973,76.9384536743164,2.551142930984497,315.750732421875,2.319662570953369,201.30392456054688,2.429250717163086,142.79196166992188,122.7212905883789,22.940200805664062,121.94840240478516,263.2588195800781,122.59765625,128.07177667970674,285.6858878268084,313.0795529658372,109.66800935067798,260.7557059791372,282.87914464594,140.0251960890058,262.8496938245978,297.820444367826,False,False,False
1523963756708333306,76.98506927490234,2.5523979663848877,315.82080078125,2.3155221939086914,201.20787048339844,2.4360945224761963,142.85012817382812,122.72914123535156,22.997894287109375,121.94139862060547,263.3257141113281,122.60333251953125,128.0853493090606,285.8705437553272,313.253610505275,109.52218746359331,260.2516839717974,282.35801486227865,139.67593398676607,264.0007152503523,298.6733067881578,False,False,False
1523963756716666639,77.1053466796875,2.5577492713928223,315.783447265625,2.313702344894409,201.21017456054688,2.4365346431732178,142.90762329101562,122.72950744628906,23.052169799804688,121.93553924560547,263.38677978515625,122.59891510009766,128.6680987986643,286.32993171903524,313.91130824914575,109.01485719048725,260.209320019153,282.12254307852163,139.425267979324,264.18202877059457,298.7165038568401,False,False,False
1523963756724999972,77.13180541992188,2.5581119060516357,315.8114013671875,2.3108971118927,201.37619018554688,2.425079107284546,142.96218872070312,122.72432708740234,23.10584831237793,121.94146728515625,263.436279296875,122.59630584716797,128.54041958130074,286.4215301746618,313.9425622844592,108.7712736617494,259.95532786045317,281.79418456922576,139.30121037664554,262.6516243791596,297.3057399402333,False,False,False
1523963756733333305,77.03163146972656,2.5512747764587402,315.8721008300781,2.3148481845855713,201.47125244140625,2.422708511352539,143.01547241210938,122.7220230102539,23.164613723754883,121.94855499267578,263.4870910644531,122.60348510742188,127.42893082801868,285.9929646944955,313.09760182204997,108.97236952262037,260.41124548457145,282.29239113762924,139.37581060051832,262.30267549062506,297.03250689123524,False,False,False
1523963756741666638,77.133544921875,2.5480856895446777,315.930419921875,2.3201496601104736,201.59588623046875,2.4251222610473633,143.06680297851562,122.72236633300781,23.222864151000977,121.94656372070312,263.5402526855469,122.60464477539062,127.522121935012,285.5238032283443,312.7071054401968,109.22046785453806,261.00324763762353,282.93427836822957,139.84341392774513,262.3922517935005,297.3312533526041,False,False,False
1523963756749999971,77.35626983642578,2.5515670776367188,316.06207275390625,2.3199477195739746,201.74874877929688,2.424804449081421,143.11961364746094,122.72254943847656,23.27503776550293,121.94884490966797,263.5906982421875,122.6001968383789,128.54387708430983,285.5343852775545,313.1348168308614,109.5749314993767,260.8336640367579,282.9149446528645,140.28874243846084,262.09799812951314,297.2815027519591,False,False,False
1523963756758333304,77.35699462890625,2.552389621734619,316.1899108886719,2.315669536590576,201.79470825195312,2.4303791522979736,143.17237854003906,122.72396087646484,23.324676513671875,121.94710540771484,263.6473388671875,122.59928131103516,128.32731219078295,285.74639132395873,313.2393640792543,109.72653763550312,260.19943420242055,282.3891970680452,140.5612456784226,262.72481626851516,297.9627373850544,False,False,False
1523963756766666637,77.26643371582031,2.5544846057891846,316.1994323730469,2.3084263801574707,201.83938598632812,2.435279369354248,143.2227783203125,122.72634887695312,23.375520706176758,121.93851470947266,263.70556640625,122.5970230102539,127.73116143361202,286.3016086666082,313.50256893088954,109.18853100886561,259.44610277503267,281.4860841125664,140.77979637303525,263.28298240352945,298.5580008811193,False,False,False
1523963756774999970,77.31729125976562,2.5585341453552246,316.1148376464844,2.3052916526794434,201.8890380859375,2.431267261505127,143.27340698242188,122.72423553466797,23.427021026611328,121.94253540039062,263.7535400390625,122.59673309326172,127.93259188113835,286.75002412180476,313.994147078065,108.4280993120902,259.3606124907654,281.11310896508803,140.55523018307753,262.8444862966511,298.0654235371294,False,False,False
1523963756783333303,77.4488525390625,2.555634021759033,316.17364501953125,2.3071088790893555,201.94552612304688,2.4294345378875732,143.32423400878906,122.7235336303711,23.480220794677734,121.94898223876953,263.80316162109375,122.60481262207031,128.1903141701571,286.2430059914695,313.63643781626524,108.54471317429764,259.56816301301956,281.3495797189753,140.4900109297434,262.6468249161334,297.8603662952919,False,False,False
1523963756791666636,77.48567962646484,2.553640842437744,316.2636413574219,2.310502052307129,201.88265991210938,2.432518482208252,143.37548828125,122.72887420654297,23.534624099731445,121.9423599243164,263.8597717285156,122.61009216308594,128.02388313634438,286.0644530346393,313.4054657202323,108.85990709238847,259.86823044158695,281.74807286830764,140.12569755649193,263.28432531712343,298.2513152919637,False,False,False
1523963756799999969,77.540283203125,2.5535624027252197,316.2266845703125,2.3127317428588867,201.85873413085938,2.4361250400543213,143.42454528808594,122.72679901123047,23.581783294677734,121.93582153320312,263.9078369140625,122.60401916503906,128.04547679918014,286.0384349760031,313.3905397618928,108.5771392404802,260.26474495564315,282.00484505141503,139.99510708542493,263.8377312471151,298.6787210992516,False,False,False
1523963756808333302,77.6094970703125,2.551574945449829,316.3137512207031,2.3096017837524414,202.03602600097656,2.441441297531128,143.47213745117188,122.71924591064453,23.62662124633789,121.94212341308594,263.9512939453125,122.600830078125,128.04578625945277,285.7499185249827,313.127353190097,108.6273428507947,259.8459547808911,281.63774574942363,140.91419652425697,264.07818105937713,299.32272966433084,False,False,False
1523963756816666636,77.69024658203125,2.5516252517700195,316.5605163574219,2.3065152168273926,202.24708557128906,2.439807176589966,143.52288818359375,122.7195053100586,23.67867660522461,121.94721221923828,264.0035095214844,122.60162353515625,128.19817937472754,285.6890738134687,313.1341886338705,109.36796967845689,259.1393531448131,281.27310063335244,141.5518802430089,263.51171623105984,299.1243209626555,False,False,False
1523963756824999969,77.78915405273438,2.5540075302124023,316.69573974609375,2.3075218200683594,202.43746948242188,2.43292236328125,143.5771484375,122.72174835205078,23.733806610107422,121.94337463378906,264.0582275390625,122.59870910644531,128.54300819557614,285.8609496814304,313.4322694119692,109.77454535052678,259.09108767547605,281.38699778023874,141.77085978774147,262.4269231870354,298.2731410944835,False,False,False
1523963756833333302,77.77590942382812,2.556586980819702,316.737060546875,2.3109138011932373,202.38409423828125,2.431658983230591,143.63027954101562,122.71924591064453,23.78708839416504,121.93741607666016,264.11065673828125,122.59928131103516,128.33863120610846,286.2926926380732,313.7424263911653,109.87637175416545,259.4822076730092,281.7868576933961,141.2133027391152,262.55309008225424,298.1196437375929,False,False,False
1523963756841666635,77.75012969970703,2.5598692893981934,316.72900390625,2.318915843963623,202.2250518798828,2.43186092376709,143.67889404296875,122.71797943115234,23.836227416992188,121.92937469482422,264.16351318359375,122.5992660522461,128.12976332855595,286.82390350489027,314.14198680280606,109.98960806508516,260.473477285857,282.7439588244051,140.25295985869334,263.09536155425434,298.14436439498246,False,False,False
1523963756849999968,77.79943084716797,2.5627310276031494,316.6885986328125,2.3258137702941895,202.2021484375,2.429495334625244,143.72671508789062,122.72034454345703,23.88330841064453,121.92768859863281,264.2142333984375,122.59674835205078,128.28289259180514,287.1467709767518,314.4992346796662,109.91623234134222,261.41281627586443,283.58109712284204,139.77580075318028,263.01386378434796,297.84822816153246,False,False,False
1523963756858333301,77.91255950927734,2.561091899871826,316.8186950683594,2.3306453227996826,202.22584533691406,2.4293949604034424,143.77908325195312,122.72521209716797,23.935623168945312,121.93859100341797,264.26348876953125,122.60025787353516,128.5101834441353,286.83837341394417,314.31054661210874,110.50996413778293,261.8295070184289,284.19560679089955,139.65668956864042,263.07285043072824,297.84444862212877,False,False,False
1523963756866666634,78.07994842529297,2.5546412467956543,316.8503112792969,2.335359573364258,202.36346435546875,2.4282710552215576,143.83724975585938,122.72869110107422,23.99465560913086,121.94812774658203,264.3179931640625,122.60413360595703,128.73533942865654,285.87913353225576,313.52777645204696,110.61659337634947,262.43259507187076,284.7927275868278,139.977801668855,262.75667967305054,297.7160688858621,False,False,False
1523963756874999967,78.19303894042969,2.5511491298675537,316.86407470703125,2.3356683254241943,202.57635498046875,2.423797845840454,143.893310546875,122.72372436523438,24.04949378967285,121.94925689697266,264.37286376953125,122.6028823852539,128.83824687423134,285.3486933454647,313.0865226284732,110.44405183845086,262.54896454492996,284.833016643277,140.44131771972636,261.8836327250093,297.164602219209,False,False,False
1523963756883333300,78.11773681640625,2.5557987689971924,317.1065979003906,2.3275070190429688,202.66278076171875,2.4224441051483154,143.94476318359375,122.7194595336914,24.09897232055664,121.95317077636719,264.42236328125,122.60444641113281,128.43586032025792,286.1436630668856,313.64624360820926,110.94257778700951,261.26764996877984,283.84686097654054,140.53332774837818,261.6501870267761,297.00241847362116,False,False,False
1523963756891666633,77.9573974609375,2.559706687927246,317.130126953125,2.318106174468994,202.562255859375,2.4279470443725586,144.00062561035156,122.72638702392578,24.158315658569336,121.95987701416016,264.48028564453125,122.61371612548828,127.5571359621174,287.08073666683873,314.1435536502904,110.33787140285325,260.29571470624813,282.7159439440038,140.13740873405158,262.6529350089988,297.6996096664152,False,False,False
1523963756899999966,77.95024108886719,2.556595802307129,317.0303955078125,2.321969509124756,202.44178771972656,2.436474323272705,144.0609893798828,122.73088073730469,24.224485397338867,121.9570541381836,264.54669189453125,122.61724853515625,127.068777452998,286.8922812488512,313.77325450645003,109.76380855809225,261.04240370789574,283.18056113153943,139.77319993219814,264.0402852570461,298.7537776462559,False,False,False
1523963756908333299,78.21200561523438,2.5576229095458984,317.1440734863281,2.329193592071533,202.4623565673828,2.440255880355835,144.11766052246094,122.7270278930664,24.280738830566406,121.95584106445312,264.6024475097656,122.61276245117188,128.14234685146087,286.5416739101721,313.88945815978514,110.36659427004857,261.74146787136476,284.05876352301857,139.82258894813666,264.5263351461292,299.2065145781453,False,False,False
1523963756916666632,78.44091796875,2.5641696453094482,317.24359130859375,2.3296618461608887,202.5639190673828,2.434645414352417,144.16970825195312,122.72772216796875,24.330276489257812,121.96449279785156,264.65093994140625,122.61497497558594,129.35725152059484,286.8788168800814,314.69469982107694,110.62495516030329,261.7162590642334,284.1360254575193,139.74803392755462,263.79358893312804,298.52398655524667,False,False,False
1523963756924999965,78.42471313476562,2.5623879432678223,317.385986328125,2.3289573192596436,202.6760711669922,2.4302875995635986,144.22515869140625,122.73506164550781,24.386516571044922,121.97268676757812,264.7065734863281,122.62146759033203,128.91644910464402,286.85807450024123,314.49484217668214,110.99225196168967,261.48808756371193,284.069181597115,139.76497831109347,263.19762235580976,298.00543212507364,False,False,False
1523963756933333298,78.45941162109375,2.555346965789795,317.5086975097656,2.329118251800537,202.76425170898438,2.432339906692505,144.2844696044922,122.73848724365234,24.447460174560547,121.9742431640625,264.7661437988281,122.62405395507812,128.442896609256,286.1330262186922,313.63942096369647,111.2831931113004,261.3896767759917,284.0924360029749,140.01747834320193,263.35555733798617,298.26337995535147,False,False,False
1523963756941666631,78.61717224121094,2.55621337890625,317.4827880859375,2.3294389247894287,202.84872436523438,2.431591510772705,144.34109497070312,122.7381820678711,24.504087448120117,121.97117614746094,264.822021484375,122.62409973144531,128.99116216982304,286.00208828841795,313.74498310452327,110.91901674998579,261.57914572576925,284.1244054202434,140.10582594850115,263.2047341846354,298.17171992312797,False,False,False
1523963756949999964,78.66252899169922,2.5616817474365234,317.4701843261719,2.328740358352661,202.92636108398438,2.4312217235565186,144.39370727539062,122.73531341552734,24.554515838623047,121.9725570678711,264.8717346191406,122.61959838867188,129.22778965722267,286.62358509574835,314.4088121424574,110.59925701461309,261.62549298574754,284.0424162554246,140.20761110038228,263.08674651217433,298.11543133631494,False,False,False
1523963756958333297,78.61752319335938,2.5607922077178955,317.3896484375,2.3260958194732666,202.90585327148438,2.434938430786133,144.4417266845703,122.7273178100586,24.599533081054688,121.97649383544922,264.91534423828125,122.61165618896484,128.70916078517521,286.7147393987272,314.27915912211574,109.90428888862262,261.57828608784075,283.7290123846451,140.11792811725195,263.62883688212185,298.5518337168469,False,False,False
1523963756966666630,78.56175231933594,2.5560362339019775,317.4488525390625,2.3150768280029297,202.8779296875,2.441471815109253,144.49208068847656,122.73092651367188,24.647737503051758,121.98126220703125,264.96563720703125,122.61263275146484,127.94358556792245,286.4281318164108,313.7046951893062,109.43791534952246,260.32833091579135,282.39599358604755,140.13402044810334,264.52985500937024,299.3552870390431,False,False,False
1523963756974999963,78.45659637451172,2.5504586696624756,317.6339416503906,2.3073465824127197,202.93429565429688,2.4431848526000977,144.5505828857422,122.74137878417969,24.70607566833496,121.98469543457031,265.02728271484375,122.61760711669922,126.85832074060251,286.1909746883389,313.04681364643693,109.6492920851855,259.2244402921243,281.4609701176123,140.21363956906015,264.7391206893863,299.57748036958947,False,False,False
1523963756983333296,78.42980194091797,2.5470545291900635,317.7137451171875,2.3178133964538574,202.96304321289062,2.4339680671691895,144.60586547851562,122.73734283447266,24.763370513916016,121.97915649414062,265.08251953125,122.61622619628906,126.27529316968399,285.9807773790755,312.61870496729716,110.24397766480828,260.3452467009895,282.7249230102607,139.5611706393118,263.8019869106939,298.44397907856177,False,False,False
1523963756991666629,78.55780029296875,2.55340313911438,317.76953125,2.328458786010742,203.011474609375,2.425856828689575,144.65570068359375,122.72821807861328,24.810894012451172,121.96479034423828,265.1297607421875,122.60067749023438,126.97158859028897,286.49933064264377,313.37461729984534,110.77498029096188,261.49420038163714,283.98998766099976,139.08390315251143,262.8866326839965,297.41169069165335,False,False,False
1523963757000000000,78.62306213378906,2.560302734375,317.72100830078125,2.3249881267547607,203.2664794921875,2.42439866065979,144.69850158691406,122.71762084960938,24.853168487548828,121.97249603271484,265.1605224609375,122.59420013427734,127.41628415354596,287.19875293247264,314.1942602172494,110.2029134033412,261.2958976108394,283.58460506670417,140.02009777423083,262.1687336047925,297.21721461020024,False,False,False
1523963757008333333,78.51016998291016,2.5514273643493652,317.75048828125,2.325615644454956,203.22177124023438,2.4376726150512695,144.75271606445312,122.75740814208984,24.910179138183594,121.91974639892578,265.255859375,122.59434509277344,126.18022044047511,286.665192710383,313.2066103103316,110.05943965605529,261.3063020325355,283.53846959332265,140.1421608329304,263.9477897995547,298.8448777927988,False,False,False
1523963757016666666,80.69938659667969,2.4768972396850586,316.8883972167969,2.2784974575042725,203.609619140625,2.2888476848602295,145.49359130859375,122.6025161743164,24.524295806884766,120.94452667236328,265.8047790527344,119.9677963256836,129.3258215542098,274.7592205352692,303.67383389060706,104.85259630459126,254.8445567136359,275.5717965220374,128.08469904402668,242.8845130653525,274.58801287782444,False,False,False
1523963757024999999,85.26191711425781,2.357736825942993,314.7371826171875,2.1375021934509277,205.96243286132812,1.930560827255249,146.98590087890625,121.3624496459961,23.285057067871094,119.07699584960938,266.2158203125,113.44992065429688,135.55046692246785,251.99718398755442,286.14071681701716,93.0866735594778,236.89457131919082,254.52733981808709,108.67107496184188,190.16104222230155,219.02197267040174,False,False,False
1523963757033333332,87.53357696533203,2.281961679458618,313.3510437011719,2.0238776206970215,208.09906005859375,1.7070807218551636,147.65965270996094,119.45585632324219,21.921852111816406,117.94563293457031,265.519287109375,108.29649353027344,135.77704985321424,236.37239826562367,272.59368651655313,87.21205754672951,222.20562648939423,238.70752695522242,99.54802778709507,155.78004907977692,184.87085635004223,False,False,False
1523963757041666665,87.50118255615234,2.2426583766937256,312.8817138671875,2.009556531906128,208.07362365722656,1.6715086698532104,147.19322204589844,118.45428466796875,21.034896850585938,117.83982849121094,264.4393005371094,107.0242919921875,134.06088720497604,229.34455730591765,265.6524937658833,88.12168581254225,219.7988944746951,236.80579706321075,99.08658138743917,148.94364197270733,178.89203194984293,True,False,False
1523963757049999998,87.49226379394531,2.2236452102661133,312.48394775390625,2.0245158672332764,207.43963623046875,1.659600019454956,146.689208984375,118.32928466796875,20.473155975341797,118.01841735839844,263.7779541015625,106.9283218383789,134.7419703630655,226.00436048625275,263.12234708614415,89.54653722278412,221.51532304709795,238.93015856783677,98.3629606127392,147.70293395573958,177.45824500325944,True,False,False
1523963757058333331,87.63497161865234,2.2178478240966797,312.35992431640625,2.0229318141937256,207.30548095703125,1.64938223361969,146.49496459960938,118.32184600830078,20.166446685791016,118.1436996459961,263.4735107421875,106.7637710571289,135.70546371220493,224.60677664978354,262.4198487126123,90.27749138384767,221.2902451992812,238.9966486604335,98.04210440387932,146.27691785194608,176.09426717586848,True,False,False
1523963757066666664,86.82199096679688,2.231292724609375,312.61572265625,2.0258126258850098,206.96475219726562,1.6914576292037964,146.0564422607422,118.26065063476562,20.25501823425293,118.47712707519531,263.12359619140625,107.85244750976562,134.97855432288003,226.73849700285294,263.8741293689236,91.30942788741353,221.9652434272739,240.0124599075134,101.5926758832735,151.52177038224414,182.42784516869503,True,False,False
1523963757074999997,83.56361389160156,2.2989816665649414,313.98345947265625,2.0855612754821777,205.09449768066406,1.8989567756652832,144.8168182373047,118.63732147216797,20.936477661132812,119.6138687133789,262.53546142578125,112.06809997558594,131.17392130046358,239.13019914456677,272.7450270348854,97.66085106532155,229.55102669389044,249.46205259923224,114.52893665423045,179.36631057604092,212.81247778457328,False,False,False
1523963757083333330,80.02806091308594,2.3980295658111572,316.2325744628906,2.1969528198242188,203.05740356445312,2.18507719039917,143.4788055419922,119.94978332519531,21.968666076660156,121.1044692993164,262.33837890625,117.71626281738281,128.56698400959283,257.31128819618533,287.6431268264605,109.33507207189199,242.5576099461732,266.0608053204487,131.39483132768603,221.12682880295185,257.2191208212971,False,False,False
1523963757091666663,78.8582763671875,2.4811134338378906,317.44580078125,2.2727346420288086,203.10496520996094,2.3439204692840576,143.14431762695312,121.51139068603516,22.90773582458496,121.97211456298828,262.9361877441406,121.223876953125,130.80725714677428,271.6280336364389,301.48354379544617,115.12477704783484,252.17416300280195,277.21025012881,142.79380478572142,245.65213728981087,284.1391265564016,False,False,False
1523963757099999996,78.84906768798828,2.5370330810546875,317.5538330078125,2.289247989654541,203.80870056152344,2.4004263877868652,143.59188842773438,122.44300842285156,23.66131591796875,122.11511993408203,263.8598937988281,122.33209228515625,132.5453546294247,280.94511579376706,310.64196291263215,113.22467667773994,255.59612175773117,279.55179281552046,146.59731113802627,254.4387366106814,293.64918239446706,False,False,False
1523963757108333329,78.64986419677734,2.5652856826782227,317.53802490234375,2.298105001449585,203.57994079589844,2.439687967300415,144.05206298828125,122.80703735351562,24.244415283203125,122.05651092529297,264.5574035644531,122.72061920166016,131.13208283208314,286.44635260250527,315.0351346551033,110.92125643987666,257.6353689834299,280.4986782169017,145.2550005952102,261.8040404272757,299.40001800594655,False,False,False
1523963757116666662,78.47042846679688,2.5778162479400635,317.4781494140625,2.3160133361816406,203.2596893310547,2.462934732437134,144.3427734375,122.94854736328125,24.615558624267578,122.0981674194336,264.92266845703125,122.97267150878906,129.5553788118993,289.2500360361454,316.93876305369486,109.86675013775519,260.5655045548544,282.7809840667469,143.76111017626047,266.5805683546148,302.8736637995789,False,False,False
1523963757124999995,78.57124328613281,2.58447003364563,317.5952453613281,2.3288285732269287,203.29579162597656,2.467970132827759,144.5570068359375,122.99024963378906,24.81596565246582,122.20259094238281,265.0993957519531,123.03570556640625,129.35933481420622,290.35164149188574,317.86461460912324,110.18774538433061,262.39187205849794,284.58888550898337,143.47247193427293,267.61544971338714,303.64844660928065,False,False,False
1523963757133333328,78.7913589477539,2.5845799446105957,317.7227478027344,2.327101469039917,203.4022216796875,2.453490734100342,144.7620849609375,122.99124145507812,24.970046997070312,122.23979949951172,265.2677917480469,122.97056579589844,129.44208286770112,290.3323683123077,317.88069602755417,110.01787398084707,262.32817602853106,284.46441699045863,142.267553772544,266.0585344087617,301.70714374731324,False,False,False
1523963757141666661,78.84905242919922,2.584808111190796,317.7943420410156,2.3224713802337646,203.54983520507812,2.4447109699249268,144.95578002929688,122.98616790771484,25.133586883544922,122.17724609375,265.471923828125,122.88109588623047,128.75861862267402,290.6524709015139,317.8956443721345,109.32273035296993,261.8480378860443,283.7531573685119,141.39392407076855,265.05317049382387,300.4087631094644,False,False,False
1523963757149999994,78.84730529785156,2.582763910293579,318.0018615722656,2.3257620334625244,203.58795166015625,2.4552254676818848,145.0763702392578,122.9754638671875,25.266387939453125,122.13358306884766,265.6091003417969,122.86792755126953,128.0252459370881,290.67135152969956,317.61658992778393,109.78024270960847,261.9823938358544,284.0536505122672,141.52643971147265,266.40970246740216,301.66846488516967,False,False,False
1523963757158333327,78.96961975097656,2.5780441761016846,318.2967529296875,2.331709623336792,203.57420349121094,2.4652762413024902,145.12913513183594,122.95452880859375,25.332916259765625,122.17567443847656,265.6405944824219,122.89800262451172,128.1215760769702,289.93547773191005,316.9822069203219,111.14524417063065,262.30196559547016,284.87819582585877,141.9292584794029,267.67791622144523,302.97752597373983,False,False,False
1523963757166666660,79.1134262084961,2.5685250759124756,318.3735046386719,2.3343372344970703,203.6549530029297,2.4576478004455566,145.19674682617188,122.94205474853516,25.366756439208984,122.2166748046875,265.6711120605469,122.85294342041016,128.019548107903,288.6656303264459,315.779750505817,111.50454139568225,262.6022410380594,285.29493467300193,141.67201340226248,266.62768496873105,301.92926617543344,False,False,False
1523963757174999993,79.2320556640625,2.5610358715057373,318.28424072265625,2.3298752307891846,203.68194580078125,2.4438977241516113,145.3092803955078,122.95468139648438,25.432594299316406,122.18098449707031,265.7813415527344,122.75894165039062,127.69000849257202,287.8399273909419,314.8913496259556,110.54918984263689,262.32396777535587,284.6664494531614,140.38655925205757,265.13730963146213,300.01029811865004,False,False,False
1523963757183333326,79.35885620117188,2.565842866897583,318.331787109375,2.329153537750244,203.702392578125,2.4505040645599365,145.4010009765625,122.99039459228516,25.536396026611328,122.12748718261719,265.91265869140625,122.77165222167969,128.14342858453836,288.38555444746856,315.57402666153394,110.20913616448553,262.23622178401195,284.4536688279404,140.26586890663194,266.15347514299776,300.85243278196504,False,False,False
1523963757191666659,79.30992126464844,2.5756406784057617,318.445556640625,2.3373920917510986,203.68338012695312,2.4699172973632812,145.43402099609375,123.01818084716797,25.616899490356445,122.15166473388672,265.96673583984375,122.88501739501953,128.24751005086844,289.7359114560719,316.85063077344245,110.7736622454715,263.15161672758313,285.5163351432184,141.16497910465705,268.68998449100286,303.5158300507465,False,False,False
1523963757199999992,79.16973876953125,2.5803887844085693,318.47637939453125,2.340654134750366,203.52801513671875,2.4691333770751953,145.44268798828125,123.01341247558594,25.63930892944336,122.22792053222656,265.94915771484375,122.9503402709961,127.72444978774124,290.59157578940915,317.42242988382714,111.03622438117323,263.66707430212676,286.0932875756953,140.54849052419075,269.0862634768598,303.58078888586897,False,False,False
1523963757208333325,79.19607543945312,2.578016996383667,318.3688049316406,2.3399698734283447,203.49795532226562,2.4547345638275146,145.48281860351562,123.00814056396484,25.6539249420166,122.26776885986328,265.9608154296875,122.9229965209961,127.53168565910717,290.3427452524883,317.1170770674526,110.47737912402485,263.9121361096707,286.10289562338033,139.50302814848186,267.5592294808607,301.74332824933845,False,False,False
1523963757216666658,79.3415756225586,2.576876640319824,318.29644775390625,2.3321807384490967,203.6762237548828,2.4464728832244873,145.5629425048828,123.01930236816406,25.709362030029297,122.24805450439453,266.0420227050781,122.86811828613281,127.8179312664253,290.0949942520361,317.00556658096315,109.50501836243667,263.23612966649824,285.10455802802426,139.42277299955336,266.3038760411422,300.5935195998427,False,False,False
1523963757224999991,79.47669982910156,2.5782811641693115,318.40582275390625,2.3247427940368652,203.9082489013672,2.4493980407714844,145.63385009765625,123.02609252929688,25.781892776489258,122.21488952636719,266.1297607421875,122.85291290283203,128.21990789655345,290.12560549034777,317.195857069637,109.29483131384174,262.255185240872,284.1181837504337,140.24310553128348,266.23696273957796,300.9156841672666,False,False,False
1523963757233333324,79.54583740234375,2.5768611431121826,318.65301513671875,2.3328933715820312,204.1279296875,2.4591691493988037,145.6665496826172,123.03339385986328,25.836647033691406,122.21839141845703,266.17523193359375,122.90056610107422,128.3412870437187,289.9014623098493,317.0399719426987,110.56448722218245,262.81232856171835,285.1224752255366,141.6695711573535,266.9731981116706,302.23328059941014,False,False,False
1523963757241666657,79.54522705078125,2.5785412788391113,318.8656005859375,2.338421583175659,204.23565673828125,2.4574694633483887,145.6826171875,123.04158782958984,25.867956161499023,122.24870300292969,266.1888427734375,122.95016479492188,128.34906809966822,290.14717305409454,317.26781323250543,111.68710055780122,263.1483990861527,285.8690056172818,142.06701091098765,266.6633387018745,302.1462754971726,False,False,False
1523963757249999990,79.54118347167969,2.580641269683838,318.8780822753906,2.336216688156128,204.21664428710938,2.448153495788574,145.72091674804688,123.04208374023438,25.897138595581055,122.27635955810547,266.2115173339844,122.94683074951172,128.23947743081266,290.4794940790539,317.52747920794354,111.53038124577878,262.99227356988786,285.66407176662506,141.3312998898416,265.74814627548744,300.9927134955433,False,False,False
1523963757258333323,79.54158782958984,2.5762815475463867,318.7150573730469,2.335700750350952,204.22021484375,2.446171998977661,145.78829956054688,123.04248809814453,25.94771957397461,122.27507781982422,266.274169921875,122.9166488647461,127.68416724680394,290.13917281892276,316.99209165144566,110.52356753876745,263.34531225969505,285.5979910129845,140.90842250796823,265.6133114987748,300.6752646611112,False,False,False
1523963757266666656,79.64399719238281,2.5764548778533936,318.7373046875,2.3370635509490967,204.37803649902344,2.4554035663604736,145.85203552246094,123.04851531982422,26.010347366333008,122.24962615966797,266.3509216308594,122.90696716308594,127.89484403265926,290.0866464147089,317.02894750837913,110.37933966262969,263.52197534968224,285.7051454149132,141.8061268420555,266.39432468021454,301.78620550279084,False,False,False
1523963757274999990,79.72848510742188,2.5875236988067627,318.91497802734375,2.3408453464508057,204.49179077148438,2.4650285243988037,145.88714599609375,123.05101776123047,26.060157775878906,122.25184631347656,266.3910217285156,122.93553924560547,128.697938622433,291.22802165768866,318.3974246194757,111.1487312558581,263.70580964645364,286.1726655379207,142.73884525192247,267.3174663807952,303.03961090276607,False,False,False
1523963757283333323,79.7372817993164,2.5917015075683594,318.9882507324219,2.3429946899414062,204.39968872070312,2.460759162902832,145.912841796875,123.04898834228516,26.097610473632812,122.28167724609375,266.40887451171875,122.96969604492188,128.81756883817465,291.73143359826935,318.9062485914619,111.442966286835,263.9427284843949,286.50532046472654,142.01869793302853,267.2016598240974,302.59880630191765,False,False,False
1523963757291666656,79.93447875976562,2.5831050872802734,319.02545166015625,2.3404970169067383,204.36453247070312,2.455272912979126,145.96214294433594,123.05181121826172,26.140987396240234,122.28974914550781,266.45233154296875,122.96488952636719,129.1433671470775,290.43807361542105,317.85575955694367,111.30309177364533,263.69076447608796,286.2187930733344,141.33061080363217,266.78967948769235,301.91236250156,False,False,False
1523963757299999989,80.1977767944336,2.5786242485046387,319.06805419921875,2.334794282913208,204.44891357421875,2.4542202949523926,146.02427673339844,123.05000305175781,26.19422149658203,122.26947784423828,266.51611328125,122.93656158447266,129.9345927405129,289.4755861331816,317.29972164783254,110.964687328997,263.0252597902388,285.4740778455107,141.33332063663798,266.5630711331491,301.71340443227746,False,False,False
1523963757308333322,80.23821258544922,2.5811989307403564,319.06878662109375,2.3312313556671143,204.57432556152344,2.4505908489227295,146.07171630859375,123.04708099365234,26.24744987487793,122.25759887695312,266.57147216796875,122.93799591064453,130.02581937698187,289.773634577301,317.60899389153747,110.5439432712795,262.69975840254335,285.01074797052564,141.45128661722796,265.9992197761021,301.27072776352543,False,False,False
1523963757316666655,80.15786743164062,2.5817365646362305,318.93670654296875,2.3354313373565674,204.60142517089844,2.447472333908081,146.10511779785156,123.05081939697266,26.288928985595703,122.26946258544922,266.6065979003906,122.96186828613281,129.4811861835462,290.10042125772986,317.6847997456134,109.95606466598146,263.53286541427354,285.55193452380445,141.26149128399794,265.73209820441247,300.94577075595953,False,False,False
1523963757324999988,80.15467834472656,2.577120780944824,318.9855651855469,2.343466281890869,204.51097106933594,2.448976993560791,146.141357421875,123.04813385009766,26.322168350219727,122.28864288330078,266.6328125,122.96473693847656,129.04756604361847,289.664316326739,317.10990280156693,110.4237670144661,264.4509279958098,286.57931125520923,140.80989804297957,266.188944732358,301.1378117815839,False,False,False
1523963757333333321,80.0965576171875,2.5714454650878906,319.2125549316406,2.3436498641967773,204.58914184570312,2.4520976543426514,146.19192504882812,123.04031372070312,26.362337112426758,122.28288269042969,266.6791076660156,122.93864440917969,128.20672428520632,289.2517757009894,316.3914567400934,111.28893365400793,264.0977183255142,286.588261411016,141.10763625049444,266.39312383741753,301.4575615838148,False,False,False
1523963757341666654,80.01889038085938,2.5706710815429688,319.3321838378906,2.3403234481811523,204.78475952148438,2.4501469135284424,146.24368286132812,123.0412826538086,26.415876388549805,122.26927947998047,266.73712158203125,122.93651580810547,127.51560080656283,289.4557278659409,316.2986671541003,111.42270680446515,263.5651899118663,286.1496617592129,141.63179105528403,265.8372074016079,301.21252476717024,False,False,False
1523963757349999987,80.07008361816406,2.5758023262023926,319.450439453125,2.35267972946167,204.65884399414062,2.454131841659546,146.3035430908203,123.04576873779297,26.457408905029297,122.22008514404297,266.8094482421875,122.8846206665039,127.73091391064452,290.0634018296021,316.94157734416876,112.32047446396912,264.6999720539851,287.5447168514693,140.88051219737858,266.646204464097,301.5750604279219,False,False,False
1523963757358333320,81.66451263427734,2.5435101985931396,318.7901611328125,2.3152759075164795,205.2416534423828,2.3451764583587646,146.7432403564453,122.96492767333984,26.23329734802246,121.59640502929688,267.15350341796875,121.31571197509766,131.78955027168203,283.6404865748862,312.7625476064076,107.99465581357543,259.9920382890796,281.52922700494673,133.95415139110128,250.99875919643708,284.5067517530315,False,False,False
1523963757366666653,84.05000305175781,2.480015993118286,317.3411560058594,2.20625376701355,207.05613708496094,2.140432357788086,147.58265686035156,122.46489715576172,25.695852279663086,120.45000457763672,267.5804138183594,117.96458435058594,135.36199767744048,271.88209249272586,303.7149035418752,98.02196154627332,247.0044209574484,265.74327633621033,124.24146619327546,219.813309143577,252.4952134170162,False,False,False
1523963757374999986,84.67179870605469,2.4380791187286377,316.7047424316406,2.1438205242156982,207.69464111328125,2.0475032329559326,147.93951416015625,121.6229248046875,25.214984893798828,119.84719848632812,267.4083251953125,115.72408294677734,133.38415321831164,264.8330080717981,296.52631332501187,94.12274838627566,239.069837767145,256.9308838847428,119.49665361887698,204.60617891564732,236.94543396438715,False,False,False
1523963757383333319,84.71699523925781,2.406179904937744,316.7926025390625,2.1433589458465576,206.97698974609375,2.0229690074920654,147.70103454589844,121.11360931396484,24.868410110473633,119.85939025878906,266.8936462402344,115.29960632324219,132.3747527421059,259.62126562330513,291.421132945743,95.92183120024997,238.32222701462504,256.9016963548893,116.91747205953808,201.82842975323933,233.24753016795512,False,False,False
1523963757391666652,84.95388793945312,2.389009475708008,316.52728271484375,2.1511571407318115,206.70672607421875,2.0027801990509033,147.476806640625,121.00845336914062,24.59329605102539,119.92393493652344,266.5804443359375,115.18873596191406,133.38448147277202,256.47964010694096,289.0903417396476,96.3635743215633,239.30165129599365,257.97522898335956,115.78892301011716,199.53536806364505,230.6977195382242,False,False,False
1523963757399999985,85.14591217041016,2.3832809925079346,316.2100830078125,2.154669761657715,206.96560668945312,1.9905517101287842,147.35397338867188,120.9632339477539,24.419105529785156,119.98043060302734,266.3963317871094,115.09819793701172,134.41843298253488,255.0342120949339,288.2893762599724,95.96754709915089,240.04560533265033,258.5182058110149,116.52015827363316,197.26618445013406,229.10891473625998,False,False,False
1523963757408333318,83.97380065917969,2.414865493774414,316.9153747558594,2.180621862411499,206.6024627685547,2.0766425132751465,146.8955841064453,120.92200469970703,24.45351791381836,120.48867797851562,265.95404052734375,116.2308349609375,132.9249986403166,260.00193224504665,292.01037658735004,100.38471865883875,242.80721735248184,262.7402453730101,123.04280961257932,207.65329846193472,241.36989323335,False,False,False
1523963757416666651,81.50077819824219,2.491575241088867,318.3720703125,2.257951021194458,205.13992309570312,2.2825989723205566,146.00430297851562,121.31784057617188,24.822959899902344,121.59320068359375,265.3908996582031,119.27816009521484,130.11489323351825,272.83474058663813,302.2725278819562,109.69292191361879,251.686281810098,274.5514916538232,135.09796327960134,236.3817632515302,272.26420565362423,False,False,False
1523963757424999984,80.59195709228516,2.552825927734375,319.1431884765625,2.324647903442383,204.43997192382812,2.4135048389434814,145.54672241210938,122.24796295166016,25.3513126373291,122.38983917236328,265.4784851074219,121.92333984375,132.11302265854079,282.73429827311656,312.07776943570934,114.77708457657113,260.3344561891054,284.5132830346847,142.48829493875067,257.4636796061236,294.2625706930412,False,False,False
1523963757433333317,80.5955581665039,2.590541362762451,319.1395263671875,2.339287042617798,204.83172607421875,2.452327251434326,145.76527404785156,122.93805694580078,25.831209182739258,122.52303314208984,266.0629577636719,122.7947998046875,133.738262614908,289.0348026218868,318.4761215757426,113.40809647732225,263.2254677320978,286.6165438515218,144.92808137916091,263.9639280864682,301.13303389545763,False,False,False
1523963757441666650,80.32337188720703,2.609785318374634,319.189697265625,2.3366875648498535,204.98184204101562,2.4705381393432617,146.0730743408203,123.18840026855469,26.22876739501953,122.4549331665039,266.5541076660156,123.04737854003906,132.04569412706869,293.12650631697426,321.4952784149318,111.62374915780468,263.46844199077987,286.1389195846895,144.7159682811222,267.33720182719105,303.99324162937415,False,False,False
1523963757449999983,80.20136260986328,2.6125435829162598,319.4535217285156,2.339475631713867,204.9639129638672,2.475999355316162,146.2948760986328,123.2865219116211,26.526472091674805,122.42538452148438,266.8633117675781,123.22161102294922,130.52596239559495,294.4585719908545,322.09141168027054,111.5740057725441,263.7851756505659,286.4112037912128,143.70696136810247,269.13242569122207,305.09662945384116,False,False,False
1523963757458333316,80.2239761352539,2.6068828105926514,319.5959777832031,2.3453242778778076,204.935546875,2.4774787425994873,146.4799346923828,123.30076599121094,26.7198429107666,122.46121978759766,267.0343933105469,123.27283477783203,129.42453185209817,294.2226225834578,321.4306473953948,111.65057289602026,264.6213601716532,287.21127186638296,142.91392637725565,269.90429644934386,305.4058277020577,False,False,False
1523963757466666649,80.4196548461914,2.60022234916687,319.556884765625,2.3485310077667236,204.8585205078125,2.4746484756469727,146.647216796875,123.27088165283203,26.85485076904297,122.51332092285156,267.15020751953125,123.24022674560547,129.20796718835902,293.3357681320801,320.53170147519813,111.04475344070933,265.43455966532156,287.7263330517926,141.80495497928948,270.0034467429603,304.9762392543998,False,False,False
1523963757474999982,80.77444458007812,2.592539072036743,319.47052001953125,2.3490633964538574,204.8327178955078,2.4675395488739014,146.80755615234375,123.22027587890625,26.978431701660156,122.50035095214844,267.2794494628906,123.1415786743164,129.7647202925567,291.9102244842074,319.4533796832111,110.08468997395669,265.8717853108498,287.76109047444334,140.5559355437758,269.3936386249082,303.85671548964274,False,False,False
1523963757483333315,80.86658477783203,2.5864968299865723,319.49981689453125,2.351637125015259,204.92222595214844,2.4627411365509033,146.93899536132812,123.1882095336914,27.09563636779785,122.41703033447266,267.42449951171875,123.05332946777344,129.22886417127526,291.24280830132193,318.62591345061446,109.72212475013433,266.15070768132523,287.880433268665,139.92155630835302,268.812851800053,303.04849646983706,False,False,False
1523963757491666648,80.71538543701172,2.5849997997283936,319.62811279296875,2.352855682373047,205.15872192382812,2.4657633304595947,147.01527404785156,123.17138671875,27.185802459716797,122.36201477050781,267.5210876464844,123.04537200927734,127.97993900617158,291.5448987447522,318.39801000023726,109.90675266293981,266.0958640418493,287.900161759404,140.7409500407377,268.7824584359721,303.4007662832355,False,False,False
1523963757499999981,80.81303405761719,2.587782382965088,319.7042236328125,2.3551347255706787,205.4332275390625,2.469735860824585,147.05865478515625,123.14817810058594,27.237104415893555,122.35765838623047,267.5596008300781,123.0500259399414,128.3698857668598,291.68227906283647,318.6806857829433,110.12461055872099,266.2964706313423,288.16877020492575,142.08072597051924,268.64274163644365,303.9010617392687,False,False,False
1523963757508333314,81.13619995117188,2.589167356491089,319.774169921875,2.3529818058013916,205.63235473632812,2.4682161808013916,147.11587524414062,123.13348388671875,27.279338836669922,122.34062957763672,267.61175537109375,123.00492858886719,129.7763174694782,291.2043303019733,318.8131969705137,110.1372784173599,265.9627732319525,287.8652755064668,142.62922732398286,268.01406006740166,303.6027550613617,False,False,False
1523963757516666647,81.3051528930664,2.5827159881591797,319.8895263671875,2.3400142192840576,205.70321655273438,2.4700498580932617,147.18252563476562,123.13497924804688,27.339496612548828,122.30501556396484,267.6925048828125,122.97223663330078,129.9729831459089,290.25066476352185,318.02267960557947,109.75310380364641,264.31440824809005,286.1954755094357,142.6509769108669,268.1665086228867,303.7475556454956,False,False,False
1523963757524999980,81.14616394042969,2.58286452293396,319.9533996582031,2.3388547897338867,205.63673400878906,2.4780561923980713,147.22300720214844,123.12648010253906,27.39739990234375,122.30818176269531,267.73590087890625,123.00264739990234,128.96022872927753,290.6980474041064,318.01901729058227,109.72909024117882,264.1788530145892,286.06107673932274,142.63242076920147,269.3762936407704,304.8074720706845,False,False,False
1523963757533333313,81.01898956298828,2.585108995437622,319.9305419921875,2.35481333732605,205.46665954589844,2.4840939044952393,147.23751831054688,123.16411590576172,27.453237533569336,122.34989166259766,267.7694396972656,123.12171173095703,128.39164706925774,291.3579815547038,318.3926639431065,110.14992063259056,266.2236533517587,288.1111567074822,142.15689101831944,270.80090284446675,305.84589362189035,False,False,False
1523963757541666646,82.52368927001953,2.548811912536621,319.22381591796875,2.3310484886169434,205.9802703857422,2.374067544937134,147.76805114746094,123.18978881835938,27.298065185546875,121.75756072998047,268.2224426269531,121.56863403320312,131.48202551070708,285.132759783931,313.987601243105,105.98077259215266,263.2934581516738,283.82277791730667,134.4169011225783,255.39982180456894,288.61214854056743,False,False,False
1523963757549999979,86.32923126220703,2.460319995880127,317.25927734375,2.216914653778076,208.1071014404297,2.0793116092681885,149.0367431640625,122.43521118164062,26.498798370361328,120.15760803222656,268.8206787109375,116.60428619384766,138.12381701586807,267.6961010899296,301.22979826999654,94.4213068718699,249.08326873061233,266.3791620095654,118.60392022785513,211.4671021298718,242.45664597329775,False,False,False
1523963757558333312,89.05313873291016,2.3777945041656494,315.9852600097656,2.098844289779663,210.14772033691406,1.8474047183990479,149.83934020996094,120.97056579589844,25.38399887084961,118.8027114868164,268.62347412109375,111.74443054199219,140.3899532739078,251.05625018503375,287.6431465152964,87.7362869455888,233.40300951874832,249.34839261444537,107.93761096737148,175.97097722722745,206.43718823809104,False,False,False
1523963757566666645,89.17451477050781,2.3334286212921143,316.09375,2.0620343685150146,210.4361572265625,1.790701150894165,149.65773010253906,120.09929656982422,24.66404151916504,118.48463439941406,267.94219970703125,110.21118927001953,138.06977004043765,243.87077291759468,280.2431360130777,89.26440899438812,227.42873339300155,244.31938827252816,106.02137288987,166.45895679473963,197.35530346723866,False,False,False
1523963757574999978,88.72895812988281,2.3111019134521484,315.8009948730469,2.06036639213562,210.13592529296875,1.7748667001724243,149.2896728515625,119.89762115478516,24.25261116027832,118.56517791748047,267.44085693359375,110.0622329711914,136.19277304531897,241.31620774091866,277.09562166918477,89.72364849738075,227.21388846460056,244.28770785875716,105.51952379551244,164.39467341325104,195.3457922471871,False,False,False
1523963757583333311,88.45896911621094,2.3102357387542725,315.4275207519531,2.0539052486419678,210.05706787109375,1.7657829523086548,149.0530242919922,119.79886627197266,23.916370391845703,118.65914154052734,267.0777587890625,109.86679077148438,135.88931819062051,241.10619204710278,276.763622323755,89.3658396678789,226.73898944786313,243.7146336094393,105.60170343082802,162.74099614712446,194.00090616914895,False,False,False
1523963757591666644,86.5286636352539,2.3581533432006836,316.43988037109375,2.0933821201324463,208.71018981933594,1.9042986631393433,148.29421997070312,119.75507354736328,24.00963592529297,119.50784301757812,266.3620300292969,111.82103729248047,133.59831873962491,248.80055536314813,282.40082705095847,95.45658441816062,231.2484858641883,250.17558178859326,113.93658791701016,179.89490024540774,212.94065182692518,False,False,False
1523963757599999977,83.03314971923828,2.44258975982666,318.5943603515625,2.209749698638916,206.1014862060547,2.198380708694458,146.873046875,120.39202117919922,24.782812118530273,121.24678039550781,265.5775451660156,116.98644256591797,129.6491199895958,263.9456030973198,294.0683180971464,108.16929527180459,245.11880530006147,267.9250364399122,130.62167283794994,221.53986288814852,257.18073851570625,False,False,False
