,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1528497993833333302,312.66644287109375,224.3753662109375,194.48971557617188,212.875732421875,73.97935485839844,224.79861450195312,328.3586120605469,280.3387145996094,208.59423828125,280.1831359863281,88.52030181884766,281.3644104003906,60556.69725907166,17012.789853870727,62901.101751390845,57846.08389302614,14534.786308567167,59644.1902853474,61224.32396008303,15880.37637156473,63250.32962816675,False,False
1528497993841666635,312.69769287109375,224.30612182617188,194.46047973632812,213.25282287597656,73.9391098022461,224.54592895507812,328.34185791015625,280.3534240722656,208.57411193847656,280.19482421875,88.50262451171875,281.3664245605469,60555.41426616212,16957.702721845853,62884.98929433803,57948.65467972822,14570.3542869981,59752.33721988648,61149.6896178958,15886.726504952112,63179.685179716915,False,False
1528497993849999968,312.6470947265625,223.60142517089844,194.2940673828125,212.53744506835938,73.9294204711914,223.63157653808594,328.33184814453125,280.36474609375,208.56512451171875,280.2046813964844,88.49223327636719,281.3790588378906,60355.61600652545,16947.870053091436,62689.95679423957,57716.173605241274,14680.622654321205,59553.98708020244,60903.6161757661,15822.000016326532,62925.24253272033,False,False
1528497993858333301,312.6243896484375,223.07179260253906,194.22337341308594,211.7945098876953,73.94203186035156,222.9481658935547,328.32012939453125,280.3611145019531,208.5568084716797,280.19512939453125,88.48168182373047,281.3841247558594,60208.63191116366,16919.05271661033,62540.656387996394,57496.50276043514,14691.412257242127,59343.79010303412,60724.96183774677,15749.384636331615,62734.074525882024,False,False
1528497993866666634,312.6009826660156,223.06980895996094,194.22772216796875,211.64059448242188,73.93229675292969,222.91734313964844,328.3044128417969,280.3561706542969,208.5428466796875,280.1842041015625,88.46734619140625,281.38427734375,60204.763397765295,16926.684955819426,62538.99742860022,57457.16715898603,14661.801905959468,59298.35152063891,60717.86370667309,15742.340563204376,62725.43550673872,False,False
1528497993874999967,312.558837890625,222.9807586669922,194.2230682373047,211.53184509277344,73.92223358154297,223.04591369628906,328.2876892089844,280.358642578125,208.52505493164062,280.1819152832031,88.45128631591797,281.3801574707031,60173.74698443268,16946.776658909104,62514.58282091841,57430.53290643143,14640.980045137048,59267.397501483094,60753.64225772764,15744.831019429017,62760.694319058675,False,False
1528497993883333300,312.57171630859375,222.85435485839844,194.2279052734375,211.6180877685547,73.86080169677734,223.03221130371094,328.2723388671875,280.3624267578125,208.50698852539062,280.1876220703125,88.43519592285156,281.3724060058594,60148.78480459445,16907.766106939824,62479.98774164728,57460.96838265443,14624.279277007343,59292.76879893802,60735.75872149631,15791.498741651814,62755.109911332365,False,False
1528497993891666633,312.55230712890625,223.15072631835938,194.1541748046875,211.6949462890625,73.82865142822266,222.90585327148438,328.2578125,280.3547668457031,208.49423217773438,280.1936950683594,88.42045593261719,281.3780822753906,60225.68745294216,16934.921556740104,62561.36984843295,57467.48211049299,14691.072981528352,59315.58922803029,60697.77498201203,15801.315279546297,62720.82152148989,False,False
1528497993899999966,312.5093994140625,223.8244171142578,194.0806884765625,211.7843017578125,73.93248748779297,223.08409118652344,328.23974609375,280.3384704589844,208.48226928710938,280.1789245605469,88.40480041503906,281.39117431640625,60396.62735087821,17011.2479482135,62746.59474518476,57472.89413198753,14758.221361534397,59337.497905310236,60781.985728722706,15687.958050552312,62773.89439028409,False,False
1528497993908333299,312.4938049316406,224.0867462158203,194.0950469970703,211.97201538085938,73.95535278320312,223.4550323486328,328.2215576171875,280.3403625488281,208.4662628173828,280.1664733886719,88.38864135742188,281.39996337890625,60468.593177597446,17028.562980907136,62820.559676530305,57529.098397229005,14740.159205647553,59387.45200634468,60895.64392100495,15673.061994676658,62880.237919737585,False,False
1528497993916666632,312.45928955078125,223.3297576904297,194.06700134277344,211.4006805419922,73.86544799804688,222.9034881591797,328.2100830078125,280.3550109863281,208.45289611816406,280.17669677734375,88.37641143798828,281.4018859863281,60260.642963228776,16996.1599133094,62611.61667087441,57372.36379818544,14715.665074126468,59229.54437073786,60724.50171653848,15716.821227254564,62725.461960924324,False,False
1528497993924999965,312.4166259765625,222.55677795410156,193.99456787109375,210.759521484375,73.80691528320312,222.11940002441406,328.2001037597656,280.35418701171875,208.4423370361328,280.1811828613281,88.36528015136719,281.3963317871094,60042.22318980681,16971.537518890033,62394.724547269754,57183.39744327639,14733.030311823984,59050.852028779685,60496.724688559894,15711.281392915394,62503.58438562369,False,False
1528497993933333298,312.4137878417969,223.17430114746094,193.8759765625,210.92169189453125,73.8701171875,222.23861694335938,328.18475341796875,280.3351745605469,208.42979431152344,280.16180419921875,88.35137939453125,281.388671875,60208.452686908706,17004.32605418056,62563.60666960152,57196.05307664345,14849.236331701451,59092.20174592361,60548.64564995932,15637.820270638591,62535.42926102877,False,False
1528497993941666631,312.4676818847656,224.86795043945312,193.8478240966797,211.8328399658203,74.02439880371094,223.34024047851562,328.16302490234375,280.31201171875,208.41021728515625,280.1341552734375,88.33177947998047,281.37530517578125,60682.91558521145,17051.87643326453,63033.18755875527,57435.22938765181,14920.507353640303,59341.61368299835,60893.301637899334,15529.861980272532,62842.42832267471,False,False
1528497993949999964,312.53131103515625,225.9949493408203,193.98545837402344,213.15725708007812,74.02095794677734,224.6974639892578,328.1412658691406,280.3104248046875,208.3853302001953,280.1319274902344,88.30955505371094,281.3626708984375,61012.174478056106,17046.332660045788,63348.74025343917,57836.21940567473,14849.679279876505,59712.15328437369,61265.71391911972,15603.450127574763,63221.47861212305,False,False
1528497993958333297,312.5765075683594,226.11439514160156,194.04745483398438,213.82533264160156,73.94071197509766,225.2405242919922,328.1252746582031,280.32037353515625,208.36434936523438,280.146728515625,88.29100799560547,281.3530578613281,61064.767710039065,16990.744486102554,63384.47170776967,58042.06796891006,14812.965540197776,59902.46741330996,61394.80756125705,15706.748989164042,63372.11026384076,False,False
1528497993966666630,312.568115234375,226.19741821289062,194.06246948242188,213.8958740234375,73.95887756347656,225.5081329345703,328.1092529296875,280.3067626953125,208.34658813476562,280.14666748046875,88.27113342285156,281.3424377441406,61086.48560656188,16988.023738077998,63404.66602929309,58069.670513053294,14784.632977138728,59922.21629548818,61475.85720468088,15684.004659389311,63445.007850941736,False,False
1528497993974999963,312.49884033203125,226.5568084716797,194.05259704589844,213.85862731933594,73.98835754394531,225.7437286376953,328.0877990722656,280.28173828125,208.32839965820312,280.1307678222656,88.2490463256836,281.3411865234375,61163.858393847644,17064.551294411838,63499.73609789461,58058.408177399935,14772.79293248402,59908.38147638133,61553.914951644394,15644.927305251513,63511.0084651541,False,False
1528497993983333296,312.4778137207031,226.81663513183594,194.00743103027344,213.98355102539062,74.00751495361328,225.9158477783203,328.06512451171875,280.2718200683594,208.30850219726562,280.110595703125,88.22941589355469,281.3384704589844,61232.32863165941,17081.75605947013,63570.31115018064,58081.6152224017,14805.974491867508,59939.05994839222,61610.83735773666,15614.99923770603,63558.81906639738,False,False
1528497993991666629,312.49322509765625,226.88671875,194.03619384765625,214.51499938964844,73.97967529296875,226.3738250732422,328.0458984375,280.2807312011719,208.2862548828125,280.1041564941406,88.21092224121094,281.32611083984375,61263.51503468772,17050.54441424858,63591.97543108463,58237.71893782534,14790.562454758303,60086.54295937857,61730.4699221979,15656.036227965873,63684.86780379433,False,False
1528497994000000000,312.48114013671875,226.89804077148438,194.03128051757812,214.7862091064453,73.91390228271484,226.47608947753906,328.02947998046875,280.2825927734375,208.2660675048828,280.106201171875,88.19227600097656,281.3109130859375,61268.26860098155,17046.8746150429,63595.571162644774,58315.71995374732,14793.824735815513,60162.94909691437,61742.116999515725,15713.051963400303,63710.195523058996,False,False
1528497994008333333,312.4305419921875,226.87205505371094,193.98251342773438,214.45755004882812,73.89603424072266,226.2338104248047,328.01177978515625,280.2691650390625,208.25021362304688,280.1023864746094,88.17394256591797,281.3076477050781,61248.52045897275,17079.276057437688,63585.241440599784,58217.19940434338,14804.43148115708,60070.07156617473,61675.478236697156,15695.559327015691,63641.30104195839,False,False
1528497994016666666,312.3594665527344,226.50096130371094,193.9210205078125,213.79991149902344,73.8878173828125,225.6757049560547,327.9943542480469,280.2647705078125,208.2378387451172,280.0950012207031,88.15979766845703,281.3169250488281,61131.38482962076,17108.321121603396,63480.239939583465,58024.47139459281,14808.392406848072,59884.2864723052,61526.97710884377,15650.989928579922,63486.39537646389,False,False
1528497994024999999,312.3245849609375,225.95135498046875,193.9082489013672,213.20896911621094,73.8857650756836,225.0859375,327.98126220703125,280.2633361816406,208.225341796875,280.0910339355469,88.14771270751953,281.31402587890625,60976.24208500217,17089.91076898182,63325.88056158834,57863.201529716454,14767.530260947773,59717.9206040916,61368.28614865471,15599.182167881736,63319.831246852875,False,False
1528497994033333332,312.3077087402344,225.5531463623047,193.98016357421875,213.0549774169922,73.85406494140625,225.1029510498047,327.9691162109375,280.25750732421875,208.20912170410156,280.0934753417969,88.13238525390625,281.3016052246094,60866.10519200123,17064.462354841064,63212.96256863419,57844.544824720135,14668.031424030103,59675.3090635934,61365.75480923032,15617.20881310545,63321.82147110673,False,False
1528497994041666665,312.26043701171875,224.9376220703125,193.9536590576172,212.67124938964844,73.78201293945312,224.7227325439453,327.9568176269531,280.2561340332031,208.19432067871094,280.0976867675781,88.11737060546875,281.29742431640625,60689.30799930908,17054.858540069956,63040.1483600475,57738.23861303492,14653.627520674087,59568.72499601123,61245.6415475374,15651.575409343097,63213.92584995645,False,False
1528497994049999998,312.18927001953125,223.90478515625,193.8660888671875,211.70608520507812,73.68693542480469,223.55511474609375,327.94482421875,280.25494384765625,208.18467712402344,280.1033630371094,88.10491180419922,281.30572509765625,60392.821750415416,17038.8575495942,62750.42299118637,57457.47725157564,14665.580793182915,59299.58644136322,60906.70259787795,15658.553976335192,62887.33365293965,False,False
1528497994058333331,312.27728271484375,224.0496063232422,193.7904815673828,211.1162109375,73.82482147216797,222.6592254638672,327.92340087890625,280.2261962890625,208.1724395751953,280.0752258300781,88.08758544921875,281.3103332519531,60458.13683006014,16932.684091240244,62784.568960024044,57275.41993311315,14686.605358441346,59128.420454710715,60705.641428936426,15431.665566450965,62636.34091686224,False,False
1528497994066666664,312.5616455078125,227.32264709472656,193.9063720703125,213.2608184814453,74.28361511230469,225.04067993164062,327.882568359375,280.17633056640625,208.13766479492188,280.0164489746094,88.05049133300781,281.2847900390625,61426.93077628473,16828.619285953482,63690.42511764262,57883.90990303769,14680.523735405037,59716.53709659306,61482.0242156341,15063.7505910427,63300.52040481939,False,False
1528497994074999997,312.7462158203125,230.7976531982422,194.2435302734375,217.30148315429688,74.4255142211914,229.69688415527344,327.8414306640625,280.16815185546875,208.08944702148438,280.01068115234375,88.00621032714844,281.2545471191406,62430.944564064004,16839.568151566815,64662.15194913092,59078.70099800116,14561.33264461729,60846.73631344922,62796.99594868705,15169.798376150087,64603.29312776914,False,False
1528497994083333330,312.7630615234375,230.95343017578125,194.40603637695312,218.6806640625,74.21788787841797,230.93020629882812,327.8224182128906,280.189697265625,208.06072998046875,280.0450134277344,87.9815673828125,281.2441101074219,62488.421255814654,16813.125254343544,64710.77168340981,59509.53582215647,14457.017397704736,61240.429503768675,63082.80452663282,15452.227988244582,64947.760367437266,False,False
1528497994091666663,312.7342224121094,229.81903076171875,194.36331176757812,217.91123962402344,74.11619567871094,229.69931030273438,327.8101806640625,280.1828308105469,208.0458984375,280.0463562011719,87.96720886230469,281.2308349609375,62175.115945058504,16748.148430443875,64391.34661295451,59293.416455181534,14435.086964351261,61025.24863198819,62720.10161884831,15464.759275695556,64598.52882638946,False,False
1528497994099999996,312.68353271484375,229.8360595703125,194.2900848388672,217.79910278320312,74.13134002685547,229.5500030517578,327.78900146484375,280.16546630859375,208.02716064453125,280.02301025390625,87.94786834716797,281.2200927734375,62167.23470868099,16780.37314913324,64392.12680404633,59244.217144191076,14482.80460128241,60988.76039195247,62686.22873460108,15416.390234147006,64554.07315435819,False,False
1528497994108333329,312.6662292480469,231.01295471191406,194.32118225097656,218.84249877929688,74.1482925415039,230.7240753173828,327.7669372558594,280.1614990234375,208.005126953125,280.0072021484375,87.92720794677734,281.2114562988281,62486.08370354472,16860.86769579269,64720.935685923316,59538.14210356451,14496.160684284527,61277.475794363774,63015.07131266163,15453.399974757649,64882.253223201726,False,False
1528497994116666662,312.6898193359375,232.48626708984375,194.44888305664062,220.3603515625,74.1256103515625,232.34268188476562,327.7506103515625,280.16143798828125,207.98606872558594,280.0139465332031,87.90877532958984,281.2033386230469,62896.38870593774,16924.581442189457,65133.68690041825,59989.72471245355,14443.44323681767,61703.971700459726,63454.15696637233,15566.067901621956,65335.53785062861,False,False
1528497994124999995,312.6587829589844,232.88540649414062,194.51028442382812,220.8480987548828,74.0793228149414,233.12159729003906,327.7401123046875,280.1654052734375,207.97494506835938,280.03399658203125,87.89566040039062,281.2092590332031,62999.18194128622,16976.462017757232,65246.43429270015,60145.08752083853,14400.328829114516,61844.975731872946,63659.17041112506,15655.440517778226,65555.95163856866,False,False
1528497994133333328,312.6105041503906,232.61936950683594,194.50645446777344,220.72552490234375,74.03031921386719,233.2133026123047,327.7291259765625,280.1508483886719,207.96487426757812,280.0267639160156,87.88363647460938,281.2007141113281,62912.89543616863,16997.139999962972,65168.513718978036,60111.72084686575,14385.417237157186,61809.05445206724,63672.1562912635,15702.221518199085,65579.74723484134,False,False
1528497994141666661,312.63336181640625,233.35626220703125,194.46160888671875,221.2557373046875,74.0611572265625,233.6145477294922,327.7062072753906,280.1231689453125,207.94451904296875,279.9933166503906,87.8625717163086,281.181640625,63119.55695394983,16998.875113876766,65368.49566266686,60242.75170629066,14444.001899281506,61950.12771586702,63791.60002381986,15670.389675969069,65688.12180444598,False,False
1528497994149999994,312.6597595214844,234.4175262451172,194.43783569335938,222.34127807617188,74.06429290771484,234.7191619873047,327.678466796875,280.1153564453125,207.91720581054688,279.9689636230469,87.83782958984375,281.16815185546875,63420.951784285986,17015.78862993218,65663.9489211794,60533.950177179235,14509.865552591978,62248.65719360951,64097.80784269448,15712.544129885306,65995.55298103487,False,False
1528497994158333327,312.6402587890625,234.79302978515625,194.45217895507812,223.21099853515625,73.97209167480469,235.78709411621094,327.6563415527344,280.103515625,207.89173889160156,279.9549255371094,87.81405639648438,281.1387939453125,63520.63853428724,17039.415440949546,65766.3530870676,60777.79643013045,14523.666580386038,62489.01847397349,64363.82403680474,15859.26610794785,66288.89926770143,False,False
1528497994166666660,312.5567626953125,234.92333984375,194.41635131835938,223.41641235351562,73.9584732055664,236.1140594482422,327.635009765625,280.0753173828125,207.8684539794922,279.9415283203125,87.78821563720703,281.1093444824219,63530.961162592495,17116.095351556065,65796.2289673686,60827.6334322494,14549.652807576627,62543.53192608431,64449.7116355818,15865.846538116337,66373.86847457895,False,False
1528497994174999993,312.4867248535156,235.0133056640625,194.34518432617188,223.49566650390625,73.96138763427734,235.95904541015625,327.61328125,280.0609436035156,207.846923828125,279.93133544921875,87.76616668701172,281.1047058105469,63537.570210356236,17175.34958028619,65818.04814365877,60834.364112563846,14606.992046525082,62563.4403915517,64413.238060754535,15827.105724160749,66329.19804335944,False,False
1528497994183333326,312.5166320800781,234.9721221923828,194.2565460205078,223.39297485351562,73.93134307861328,235.36444091796875,327.5953369140625,280.0699462890625,207.8299102783203,279.9298400878906,87.75151062011719,281.1165466308594,63542.79812345139,17119.82891211754,65808.62964184768,60787.78811384745,14676.203962697946,62534.3597275028,64249.383840701776,15805.143895721278,66164.83883056231,False,False
1528497994191666659,312.5068664550781,234.80686950683594,194.17819213867188,222.90464782714844,73.93746948242188,234.90573120117188,327.5798645019531,280.070556640625,207.81480407714844,279.929931640625,87.73634338378906,281.1161193847656,63499.95138394622,17101.5014012896,65762.49064582214,60638.72625679057,14711.074071476942,62397.68282863125,64129.92659081828,15750.484319752797,66035.7875765143,False,False
1528497994199999992,312.4497985839844,234.90487670898438,194.18545532226562,223.00125122070312,73.92250061035156,235.3175048828125,327.5621643066406,280.06085205078125,207.79653930664062,279.92681884765625,87.71659851074219,281.1064453125,63512.48486163325,17151.689850092884,65787.65992200187,60670.88276389752,14690.25570294693,62424.030853258446,64241.44613448286,15772.195953039341,66149.26731741428,False,False
1528497994208333325,312.4561767578125,235.00350952148438,194.2186279296875,223.2250518798828,73.89640808105469,235.52633666992188,327.5455322265625,280.07305908203125,207.7803497314453,279.9309997558594,87.70062255859375,281.1162109375,63548.808494072124,17134.11935971458,65818.15180669539,60745.32469487099,14652.889615696708,62487.61194328917,64297.9023022706,15798.094522081685,66210.2713406384,False,False
1528497994216666658,312.4620666503906,234.41539001464844,194.20265197753906,222.68609619140625,73.85566711425781,234.77801513671875,327.534423828125,280.08990478515625,207.77146911621094,279.9398193359375,87.69158935546875,281.13677978515625,63398.65213698253,17073.45941251115,65657.38426937815,60598.75940435061,14625.476628593487,62338.705536447465,64089.57724147651,15784.522479174115,66004.73513988778,False,False
1528497994224999991,312.4741516113281,233.97525024414062,194.13671875,222.2508544921875,73.80025482177734,234.00917053222656,327.5224304199219,280.0927734375,207.76199340820312,279.93890380859375,87.68220520019531,281.1477966308594,63287.41862355278,17014.98188381282,65534.776756614454,60465.70821739934,14656.431459608271,62216.66057706625,63869.54173111889,15784.762484909963,65791.16268655052,False,False
1528497994233333324,312.51983642578125,234.26617431640625,194.0965576171875,222.41004943847656,73.81619262695312,233.9811248779297,327.50714111328125,280.09869384765625,207.7462158203125,279.9366149902344,87.66854095458984,281.146240234375,63385.5437271701,16969.053134244285,65617.64943871275,60502.27688583702,14692.559196161877,62260.71637961781,63869.679232474475,15749.786958600482,65782.91354523972,False,False
1528497994241666657,312.51861572265625,234.4135284423828,194.15150451660156,222.85435485839844,73.83232879638672,234.52276611328125,327.49237060546875,280.1079406738281,207.72755432128906,279.9475402832031,87.6511001586914,281.1399841308594,63431.52114352594,16965.286903161254,65661.09071808169,60644.371487229466,14644.586619700529,62387.52848400874,64025.34616302254,15748.376772867965,65933.72674341314,False,False
1528497994249999990,312.4721374511719,233.99989318847656,194.18045043945312,222.89443969726562,73.78950500488281,234.57403564453125,327.4792785644531,280.1175231933594,207.7123565673828,279.9690856933594,87.63539123535156,281.1484375,63311.87967887984,16972.824793011296,65547.4705074667,60671.21561952872,14601.608075596563,62403.55248817708,64033.80658486234,15782.598551747666,65950.12359952927,False,False
1528497994258333323,312.42364501953125,233.4274139404297,194.1488800048828,222.22532653808594,73.73119354248047,233.95236206054688,327.46881103515625,280.1282043457031,207.7032928466797,279.9864501953125,87.62559509277344,281.1679382324219,63148.14484609748,16973.859108733704,65389.60231219372,60487.113129037054,14582.439454817975,62220.08032089286,63855.180023275825,15795.93809817034,65779.90328516904,False,False
1528497994266666656,312.4212951660156,233.44668579101562,194.1294708251953,221.8600616455078,73.70628356933594,233.7452392578125,327.4570617675781,280.1356201171875,207.69400024414062,279.987060546875,87.61590576171875,281.1809997558594,63157.81425187291,16965.349002120478,65396.73208836838,60385.252473151864,14569.164791778852,62117.946512874216,63797.41653767674,15799.635136179018,65724.72006268427,False,False
1528497994274999990,312.4805603027344,234.1080322265625,194.1339874267578,222.380126953125,73.740478515625,234.2285614013672,327.4430847167969,280.14715576171875,207.68038940429688,279.98779296875,87.60384368896484,281.1897888183594,63361.043975115084,16933.130181324494,65584.69936924428,60531.5779618291,14584.204313468306,62263.720945715904,63944.09225182339,15781.18010227231,65862.67971567856,False,False
1528497994283333323,312.517578125,234.153076171875,194.1450958251953,222.87095642089844,73.71173858642578,234.49327087402344,327.4345397949219,280.1705627441406,207.66773986816406,280.0128173828125,87.59388732910156,281.1973571777344,63391.979288857096,16887.39808657202,65602.79911934584,60676.65923178246,14592.541839280646,62406.7244202178,64012.897572796355,15820.426702306433,65938.88804573799,False,False
1528497994291666656,312.4898986816406,232.97579956054688,194.09783935546875,222.22640991210938,73.6356430053711,233.54026794433594,327.43524169921875,280.1931457519531,207.664794921875,280.0470886230469,87.59100341796875,281.2081604003906,63070.00911387689,16835.089519525474,65278.22216294613,60497.313724075226,14598.9127000387,62233.85911103804,63735.00661153304,15838.18883785855,65673.42912804103,False,False
1528497994299999989,312.4295654296875,231.86767578125,194.0119171142578,221.0275115966797,73.62135314941406,232.14483642578125,327.4338684082031,280.20123291015625,207.66720581054688,280.05401611328125,87.59169006347656,281.2308044433594,62754.55986503419,16820.085051832517,64969.60862591863,60149.96490998483,14613.262383000272,61899.64229417499,63355.16604046665,15761.382366615277,65286.27909539453,False,False
1528497994308333322,312.40087890625,231.71095275878906,193.92355346679688,220.38296508789062,73.63316345214844,231.38055419921875,327.42474365234375,280.2178039550781,207.6628875732422,280.0445556640625,87.58956146240234,281.2585754394531,62710.10907075798,16831.121448570764,64929.53433440672,59951.09635610326,14658.112050306785,61717.04953396693,63156.63998279979,15695.67873930847,65077.76505846344,False,False
1528497994316666655,312.42987060546875,231.49635314941406,193.89120483398438,220.0233917236328,73.63365173339844,230.86622619628906,327.42510986328125,280.21337890625,207.65402221679688,280.0464172363281,87.58380126953125,281.2221374511719,62659.43383788244,16783.964604158064,64868.37532047182,59847.67591816739,14658.823814252815,61616.76256038854,63009.79457346279,15651.888907453635,64924.69359620614,False,False
1528497994324999988,312.32830810546875,231.38963317871094,193.95376586914062,220.11691284179688,73.60162353515625,231.60073852539062,327.3851013183594,280.14849853515625,207.63882446289062,280.020751953125,87.54813385009766,281.28070068359375,62597.991392466814,16839.602759760266,64823.45831161644,59887.472726797256,14582.447914422966,61637.303451560445,63224.423999348815,15700.94021613695,65144.81801125966,False,False
1528497994333333321,312.5588684082031,231.94459533691406,193.83047485351562,220.72677612304688,73.62802124023438,230.82911682128906,327.4707336425781,280.2622375488281,207.62973022460938,280.0909118652344,87.59630584716797,280.9794616699219,62816.11503400855,16728.006043351237,65005.311276481014,60039.173954167156,14746.208198689772,61823.56399737765,62940.34975677134,15655.791126577875,64858.24098218931,False,False
1528497994341666654,317.30926513671875,217.15977478027344,193.861572265625,217.83929443359375,72.47090911865234,206.89114379882812,328.6081237792969,275.770751953125,207.73208618164062,280.24981689453125,87.30807495117188,274.70477294921875,58725.631477044706,11733.322558279806,59886.31438512727,59269.2200857677,14635.283497252229,61049.42237744853,54938.99676368022,14553.640420409414,56833.98468246125,False,False
1528497994349999987,328.1606140136719,183.65257263183594,196.23956298828125,223.93019104003906,67.78497314453125,172.5476531982422,330.39654541015625,263.0877685546875,207.75827026367188,279.6922302246094,85.79203796386719,261.4961853027344,48279.95938082235,1885.051756344573,48316.745523037396,61370.107760929204,12506.757896245936,62631.534546611365,42910.4764780897,13948.308856524674,45120.55309427949,False,False
1528497994358333320,335.4859924316406,165.92005920410156,200.00840759277344,246.95249938964844,62.66211700439453,173.28280639648438,331.02862548828125,251.91201782226562,207.42086791992188,278.455078125,83.89645385742188,252.0963897705078,41670.8385229315,-3248.3691453659962,41797.25691129501,68190.5158117643,8871.48191706338,68765.17751070857,40718.130437890126,15821.601689752817,43683.96990185557,False,False
1528497994366666653,334.1163024902344,170.22415161132812,201.3594970703125,261.8786926269531,61.188899993896484,193.4974365234375,330.6910400390625,248.45338439941406,207.0024871826172,277.670654296875,82.94495391845703,249.8878173828125,42217.214012568584,-2526.844975405276,42292.766574353445,72363.63889707043,7150.13868536073,72716.02792813629,44908.51173718962,17922.180026847043,48352.65208201111,True,False
1528497994374999986,331.46636962890625,174.1218719482422,201.08074951171875,263.56085205078125,60.85374069213867,202.6006317138672,330.395751953125,247.49789428710938,206.75711059570312,277.19403076171875,82.57042694091797,249.35508728027344,43087.27340195449,-805.2140411106657,43094.79665651964,72699.25475080509,7226.058694972728,73057.49493094906,46933.86928112118,18693.089982440826,50519.49820404989,True,False
1528497994383333319,328.67681884765625,181.83421325683594,200.83489990234375,264.321044921875,61.70835494995117,213.361572265625,329.83099365234375,247.3327178955078,206.5673828125,276.5400085449219,82.32460021972656,250.3627471923828,44964.42564328515,905.892693059687,44973.5501712046,72729.80168609269,7301.0454247000425,73095.34402129799,49996.9002167369,18808.779618008863,53417.78937770799,True,False
1528497994391666652,320.58892822265625,214.5124969482422,198.95394897460938,260.5880126953125,66.19544982910156,244.13465881347656,328.17578125,253.2959442138672,206.37684631347656,276.0372619628906,82.80309295654297,258.44744873046875,53859.48806806138,7173.811903388504,54335.145460179316,71329.18344974317,9293.031354282888,71932.00152476504,60463.89658354256,18033.853342702016,63095.979717026465,False,False
1528497994399999985,311.56976318359375,255.04681396484375,195.1183624267578,247.91867065429688,70.93815612792969,271.2463073730469,326.3472595214844,265.6903381347656,206.33193969726562,276.3276672363281,84.3407974243164,271.22125244140625,65522.10542238131,17284.1587135217,67763.474242514,67198.93172062813,13322.295882327273,68506.78792623337,71564.15942906126,17052.47396479926,73567.76320582443,False,False
1528497994408333318,308.62432861328125,262.5945129394531,192.60470581054688,233.6703338623047,72.62651824951172,265.1123046875,326.00299072265625,274.8826904296875,206.54324340820312,277.3524475097656,85.85428619384766,278.27557373046875,68887.66424477288,21559.91426763264,72182.68620887026,62900.7162908817,15611.259626380615,64809.03900713427,71816.90838848363,16881.228205858333,73774.2786899209,False,False
1528497994416666651,309.5257263183594,249.10400390625,192.4481201171875,226.58584594726562,72.78720092773438,248.69810485839844,326.466064453125,277.73858642578125,206.8316650390625,278.1974182128906,86.5846176147461,279.5146484375,66183.73119738381,20159.062598392764,69185.79391792417,61059.71778714903,15658.780173915608,63035.59734611306,67508.91719675799,16578.553074698433,69514.76334656776,False,False
1528497994424999984,310.3140869140625,240.91653442382812,192.54360961914062,223.45716857910156,72.94172668457031,240.4840087890625,326.7613525390625,278.87738037109375,207.04562377929688,278.78485107421875,86.93292236328125,280.1151123046875,64436.96310820063,19022.604829722368,67186.17200819962,60311.63543009388,15599.91146681011,62296.47346379143,65364.733486083474,16286.590238687202,67363.2051294297,False,False
1528497994433333317,310.6172180175781,236.54116821289062,192.4390411376953,220.6060791015625,72.93492889404297,235.46832275390625,326.97589111328125,279.6863098144531,207.21896362304688,279.328125,87.1720962524414,280.6351013183594,63479.10423198866,18633.17390564013,66157.3264566632,59582.602727102516,15720.068392005542,61621.48243904114,64051.075822237864,16251.630923890247,66080.67661330663,False,False
1528497994441666650,310.85009765625,233.74562072753906,192.56149291992188,218.78823852539062,72.88511657714844,232.41925048828125,327.12451171875,280.08624267578125,207.3557891845703,279.7424011230469,87.31477355957031,281.003662109375,62845.62724975134,18346.88742297317,65468.93265149463,59175.3504345461,15628.50008778202,61204.34718257468,63250.39045345895,16274.84213751689,65310.66053192317,False,False
1528497994449999983,311.18218994140625,232.59097290039062,192.826171875,218.2122039794922,72.93437194824219,230.79884338378906,327.21636962890625,280.3714294433594,207.45509338378906,280.0706481933594,87.40571594238281,281.341552734375,62674.932548041914,18012.217449908425,65211.86354770418,59133.60105460977,15435.027998673915,61114.833412237924,62873.14942629983,16226.557710793451,64933.30496689304,False,False
1528497994458333316,311.2772521972656,231.4614715576172,192.91006469726562,217.22227478027344,72.98172760009766,229.76931762695312,327.28857421875,280.5626525878906,207.53782653808594,280.3103942871094,87.47402954101562,281.59442138671875,62420.26216406711,17912.071753963948,64939.44443210168,58916.040042605324,15376.96661438517,60889.66149160127,62643.03039710681,16191.610092079747,64701.75804958306,False,False
1528497994466666649,311.2124328613281,229.63841247558594,192.90231323242188,215.41668701171875,73.02078247070312,228.71690368652344,327.3531799316406,280.6663513183594,207.6002655029297,280.4640808105469,87.52471160888672,281.7090759277344,61911.19549740855,17917.4556819452,64451.77535206312,58439.6185092169,15329.11457524631,60416.64311399497,62378.22176571687,16136.668888069404,64431.627586583134,False,False
1528497994474999982,311.244873046875,228.40542602539062,193.04168701171875,214.76654052734375,73.00209045410156,228.39910888671875,327.39703369140625,280.74261474609375,207.63780212402344,280.57080078125,87.55691528320312,281.77496337890625,61591.95879653198,17838.36453697861,64123.136524563655,58312.494372305606,15185.045049435881,60257.22025677562,62291.77609813596,16173.356376084197,64357.15054233,False,False
1528497994483333315,311.349609375,227.6352996826172,193.09375,214.52066040039062,72.96846008300781,227.4216766357422,327.419921875,280.82666015625,207.66360473632812,280.67291259765625,87.57898712158203,281.883056640625,61428.00399478824,17695.807214507568,63926.06094353647,58273.88038858909,15146.473210215401,60210.13856695034,62033.3011837413,16170.63601869529,64106.31735641883,False,False
1528497994491666648,311.3529357910156,226.29086303710938,193.05908203125,213.2222900390625,72.94751739501953,225.6609344482422,327.439453125,280.8844299316406,207.6847686767578,280.7467956542969,87.5989761352539,281.95916748046875,61072.78726604573,17612.186566437056,63561.580062917434,57921.72743796691,15115.212295160818,59861.4746905379,61558.16577234131,16093.753086494393,63627.16920989099,False,False
1528497994499999981,311.32452392578125,225.06581115722656,193.13973999023438,212.21572875976562,72.90538024902344,224.77081298828125,327.45281982421875,280.917724609375,207.69424438476562,280.7756042480469,87.61251831054688,281.97552490234375,60736.572238135224,17563.209473994066,63224.97555765137,57672.85848175594,14973.762279264207,59584.99947346281,61303.29831051173,16090.782479207013,63379.86797509716,False,False
1528497994508333314,311.3232421875,224.4801788330078,193.21263122558594,211.96957397460938,72.87281799316406,224.53416442871094,327.4542236328125,280.9638366699219,207.694580078125,280.7908630371094,87.61905670166016,282.0011291503906,60587.65525072426,17523.224462457718,63070.81230127206,57627.98738122826,14884.242339043347,59519.119613938965,61233.33157135753,16117.092473048428,63318.887901735965,False,False
1528497994516666647,311.2651672363281,223.62811279296875,193.1936798095703,211.31614685058594,72.85049438476562,223.9047088623047,327.44537353515625,280.9971923828125,207.69244384765625,280.817626953125,87.6142578125,282.06207275390625,60349.82475440658,17510.63863249418,62838.87183269114,57451.45899744497,14856.635341327365,59341.29889545963,61069.94737945226,16094.06324184517,63155.02628106159,False,False
1528497994524999980,311.20111083984375,222.33187866210938,193.1713409423828,210.1009521484375,72.81431579589844,222.9523468017578,327.4346923828125,281.0002136230469,207.68617248535156,280.8435363769531,87.60103607177734,282.0973815917969,59984.4150784624,17465.214926427256,62475.30539926607,57122.20392255264,14788.583033121015,59005.49439753219,60811.376469654795,16051.981180802353,62894.27325252211,False,False
1528497994533333313,311.22674560546875,221.57363891601562,193.2213134765625,209.50843811035156,72.7737808227539,222.57931518554688,327.4206848144531,280.9920654296875,207.6697998046875,280.8507385253906,87.58302307128906,282.08514404296875,59790.13915250515,17363.782918842116,62260.434443783015,56979.610358116865,14681.286090260943,58840.59957059333,60700.69298317216,16048.29033272189,62786.31818510033,False,False
1528497994541666646,311.3228759765625,221.89625549316406,193.26788330078125,210.12191772460938,72.76253509521484,222.8037567138672,327.401123046875,280.994384765625,207.6453094482422,280.8507385253906,87.5611343383789,282.06365966796875,59912.679624624594,17268.26761684,62351.60179409757,57164.67483238609,14653.389330159353,59012.89577332791,60760.2565254887,16051.963103202408,62844.843006485135,False,False
1528497994549999979,311.33203125,222.77081298828125,193.2254180908203,210.92845153808594,72.7606430053711,223.37625122070312,327.3792419433594,281.0102844238281,207.62234497070312,280.8626403808594,87.53872680664062,282.068603515625,60161.59887147067,17304.721604778228,62600.88951916433,57381.51804831319,14729.789157833746,59241.921830432955,60923.20634316432,16071.677458183902,63007.427240379155,False,False
1528497994558333312,311.28668212890625,223.3630828857422,193.15347290039062,211.00393676757812,72.79380798339844,223.7879638671875,327.362060546875,281.0374450683594,207.607421875,280.88824462890625,87.52354431152344,282.1008605957031,60318.839801426955,17382.061853440693,62773.39013680117,57392.59174072759,14793.529577904108,59268.52540843374,61056.04247130732,16051.626314863337,63130.777197893716,False,False
1528497994566666645,311.2505798339844,223.43019104003906,193.14694213867188,210.6571044921875,72.83393859863281,223.814208984375,327.3500671386719,281.07720947265625,207.597412109375,280.91290283203125,87.51629638671875,282.142333984375,60338.17682712673,17415.134952563374,62801.13460947666,57304.18092471223,14767.03014654757,59176.29872509092,61085.43610312004,16005.362149401368,63147.463301718235,False,False
1528497994574999978,311.23736572265625,223.258544921875,193.234130859375,210.78619384765625,72.78271484375,223.9818878173828,327.3399353027344,281.1094055175781,207.58700561523438,280.92950439453125,87.50874328613281,282.1632080078125,60297.79293912154,17406.993180812467,62760.07683970779,57367.77247888573,14679.256034011194,59216.06097083166,61123.49625297158,16065.130985945578,63199.44800219871,False,False
1528497994583333311,311.2408752441406,223.48468017578125,193.27610778808594,211.4236602783203,72.71748352050781,224.427490234375,327.3313903808594,281.1136779785156,207.5756072998047,280.9394226074219,87.49700927734375,282.15716552734375,60363.44972548368,17412.18983004092,62824.60041606613,57556.989125919055,14670.557126925634,59397.241044139024,61228.73099305466,16153.923723768872,63323.82451094687,False,False
1528497994591666644,311.25030517578125,224.38211059570312,193.23016357421875,212.4050750732422,72.7131576538086,225.17686462402344,327.3229064941406,281.1045837402344,207.56393432617188,280.9420471191406,87.48442077636719,282.1444091796875,60609.34872370358,17462.596107155023,63074.83979776036,57815.87879666629,14773.379556553326,59673.51660957141,61432.73592226111,16198.270651077515,63532.39343027957,False,False
1528497994599999977,311.2512512207031,225.3453826904297,193.1297607421875,213.08441162109375,72.75442504882812,225.81887817382812,327.30987548828125,281.10614013671875,207.55276489257812,280.9364013671875,87.4736557006836,282.151611328125,60874.15801557026,17522.810650163803,63345.970725738436,57976.4743687734,14910.643091901748,59863.167788274586,61624.189818577725,16188.91247119434,63715.16034505516,False,False
1528497994608333310,311.23455810546875,225.80210876464844,193.07318115234375,213.26296997070312,72.79985046386719,226.114501953125,327.2925109863281,281.1153259277344,207.53819274902344,280.93060302734375,87.46062469482422,282.1671447753906,60999.735677182085,17558.18454646152,63476.433400543865,58012.902779045224,14965.36699694925,59912.09475727193,61724.76755153236,16148.031395951468,63802.08340842277,False,False
1528497994616666643,311.21026611328125,226.00701904296875,193.15162658691406,213.75387573242188,72.77494812011719,226.72169494628906,327.27557373046875,281.11279296875,207.51841735839844,280.9333190917969,87.44214630126953,282.15533447265625,61052.28504656505,17581.7969325425,63533.464353710406,58172.63231618373,14900.258444618663,60050.58577824477,61886.113029412736,16197.655269924848,63970.735669777736,False,False
1528497994624999976,311.18865966796875,226.3697967529297,193.22337341308594,214.2335205078125,72.7779312133789,227.4210662841797,327.25994873046875,281.11090087890625,207.5005645751953,280.9429931640625,87.42346954345703,282.1446838378906,61148.03348903492,17616.283724617162,63635.01749699098,58328.45718489387,14843.011221659308,60187.40648753942,62080.80818719802,16223.539477458447,64165.644844825845,False,False
1528497994633333309,311.1826477050781,226.54055786132812,193.13941955566406,214.3141632080078,72.7609634399414,227.42991638183594,327.2447814941406,281.1233215332031,207.48704528808594,280.9451904296875,87.40946960449219,282.15838623046875,61199.68043247833,17620.57259120342,63685.83408796135,58332.57195780268,14920.434993934123,60210.53339425288,62085.39863187757,16228.174697160437,64171.25818682928,False,False
1528497994641666642,311.18609619140625,226.58311462402344,192.95523071289062,214.36697387695312,72.68706512451172,226.96469116210938,327.2302551269531,281.1309509277344,207.47344970703125,280.94024658203125,87.39663696289062,282.17083740234375,61218.36441117087,17605.1564149814,63699.526478419546,58301.226326048905,15097.502577693267,60224.310500035055,61943.83582767403,16261.722168693077,64042.81696597673,False,False
1528497994649999975,310.8918762207031,226.7515411376953,192.9188995361328,214.4275665283203,72.53849792480469,227.84365844726562,327.2190246582031,281.0980224609375,207.45718383789062,280.9461975097656,87.37715148925781,282.1426696777344,61168.93938034555,17918.516043950618,63739.40980377607,58313.64854681668,15122.51260193334,60242.60945740388,62140.58650967258,16463.107665041596,64284.4180634534,False,False
1528497994658333308,310.5845642089844,226.43321228027344,193.02951049804688,214.30194091796875,72.3456802368164,228.9483642578125,327.20733642578125,281.06365966796875,207.44078063964844,280.962890625,87.3557357788086,282.1131286621094,60982.47527358554,18206.06009620328,63642.1473138677,58316.31037117135,14985.311304207817,60210.892786860466,62385.57614976273,16727.900203168898,64589.33934284374,False,False
1528497994666666641,310.7763671875,225.54962158203125,193.04364013671875,213.9298858642578,72.32957458496094,227.8961639404297,327.195556640625,281.09759521484375,207.42974853515625,280.9796447753906,87.34737396240234,282.1390380859375,60815.90421446296,17921.22893246253,63401.456228327006,58225.10160468897,14934.618545462563,60109.94333697902,62102.316619352416,16660.9450175658,64298.40447762795,False,False
1528497994674999974,310.95074462890625,225.02230834960938,192.96192932128906,213.7340545654297,72.33808898925781,226.76071166992188,327.1855773925781,281.1296081542969,207.4222869873047,280.9767150878906,87.3438720703125,282.16241455078125,60737.853788963475,17686.026901535464,63260.43337230106,58151.8112330391,14996.162992701802,60054.292554210406,61801.49836023262,16566.347476131996,63983.34993003867,False,False
1528497994683333307,311.0036315917969,225.53138732910156,192.86856079101562,213.9386444091797,72.36297607421875,226.49607849121094,327.169921875,281.1324768066406,207.41241455078125,280.9669494628906,87.33292388916016,282.1778564453125,60897.04734916644,17653.38174366296,63404.19751746813,58183.51647954175,15094.801642322616,60109.68829187332,61743.09105110015,16509.306290047633,63912.17792191915,False,False
1528497994691666640,311.09759521484375,225.86021423339844,192.8450927734375,213.81558227539062,72.45307922363281,226.12083435058594,327.15594482421875,281.1516418457031,207.40289306640625,280.9734191894531,87.32330322265625,282.20440673828125,61023.19334941281,17565.39415776534,63500.97005934221,58147.71309994487,15100.620520840552,60076.495227900334,61675.19518819041,16376.18416132454,63812.29590907227,False,False
1528497994699999973,311.100830078125,225.0213623046875,192.90228271484375,213.39051818847656,72.41122436523438,225.51255798339844,327.1475524902344,281.1596374511719,207.39266967773438,280.9699401855469,87.31591796875,282.2011413574219,60801.830477737705,17488.315084961894,63266.92464435473,58049.08869002753,15002.124712531817,59956.32113157912,61498.7375431711,16368.943525221537,63639.90125334682,False,False
1528497994708333306,311.11431884765625,224.46583557128906,192.9541473388672,213.3264617919922,72.34906768798828,225.07786560058594,327.1349792480469,281.1506652832031,207.37591552734375,280.9620056152344,87.3012466430664,282.18072509765625,60657.71777318922,17416.9942556536,63108.719004218,58047.94385527346,14927.688922503838,59936.63055587979,61362.19333853382,16387.07032384539,63512.63531860616,False,False
1528497994716666639,311.1304931640625,224.61962890625,192.97610473632812,213.4573211669922,72.37417602539062,225.17062377929688,327.1201477050781,281.1513671875,207.35983276367188,280.9744567871094,87.28416442871094,282.18365478515625,60708.85197510791,17396.12075584419,63152.115764141075,58096.03044461261,14898.93967380006,59976.054862127174,61400.174324239655,16348.785458660817,63539.469568295404,False,False
1528497994724999972,311.1026306152344,224.23605346679688,192.8887939453125,212.92576599121094,72.38855743408203,224.54762268066406,327.1086730957031,281.1637268066406,207.35150146484375,280.9888916015625,87.27404022216797,282.2079772949219,60602.875843877286,17384.51197916635,63047.04447713774,57933.79344810481,14942.474720878417,59829.77497928403,61242.538356576464,16278.764808410142,63369.13040309352,False,False
1528497994733333305,311.08197021484375,223.02413940429688,192.75930786132812,211.45663452148438,72.35387420654297,222.98536682128906,327.0992431640625,281.182373046875,207.34510803222656,280.995849609375,87.26793670654297,282.2297668457031,60275.94627327364,17303.516650258818,62710.45676443726,57503.476245130114,14963.316356263138,59418.4366729036,60813.07672076894,16197.092126883137,62933.10808797599,False,False
1528497994741666638,311.0745849609375,221.75619506835938,192.7581024169922,210.2974090576172,72.27569580078125,221.87298583984375,327.09063720703125,281.19403076171875,207.33485412597656,281.0004577636719,87.25984954833984,282.23187255859375,59936.11480945195,17204.578481972985,62356.51833765396,57191.52400708952,14872.498258918295,59093.668211704586,60490.3962596695,16190.423226025667,62619.628263745464,False,False
1528497994749999971,311.0732421875,221.37379455566406,192.81455993652344,210.22377014160156,72.23693084716797,221.77133178710938,327.07928466796875,281.1865539550781,207.3212890625,280.99822998046875,87.24715423583984,282.2198791503906,59834.16845596578,17164.000945530785,62247.33442706661,57189.17108358049,14797.291327030101,59072.50730961095,60452.74319774828,16209.825413936083,62588.2784559792,False,False
1528497994758333304,311.092041015625,221.7338409423828,192.81167602539062,210.51138305664062,72.29432678222656,222.0432586669922,327.0640869140625,281.17669677734375,207.3087158203125,280.99505615234375,87.23214721679688,282.2210693359375,59939.57285970741,17155.751855834675,62346.38895993214,57269.27129083859,14807.683909753316,59152.65790270828,60547.58385893513,16153.270435216527,62665.28589983471,False,False
1528497994766666637,311.0610046386719,222.0626220703125,192.7095489501953,210.41456604003906,72.35216522216797,221.91322326660156,327.04864501953125,281.17303466796875,207.29693603515625,280.9869689941406,87.21892547607422,282.2275695800781,60022.989409274516,17197.303581046675,62438.02133383601,57217.875551931116,14890.690603147395,59123.75114380801,60533.495084192,16069.119083864345,62630.0296602142,False,False
1528497994774999970,311.04296875,222.31163024902344,192.64382934570312,210.3197784423828,72.39971160888672,221.87173461914062,327.0334167480469,281.1679382324219,207.28146362304688,280.9738464355469,87.20499420166016,282.2158508300781,60088.362836679946,17219.22006163107,62506.90272220643,57176.35474512503,14933.43573054179,59094.35713042831,60536.86797188864,16000.501630941433,62615.72036068607,False,False
1528497994783333303,311.0219421386719,222.29808044433594,192.68807983398438,210.44248962402344,72.40184020996094,222.22604370117188,327.0196228027344,281.1628112792969,207.2655487060547,280.97552490234375,87.18904113769531,282.2049865722656,60081.43090658695,17225.44103926692,62501.95323972079,57225.715140952445,14882.154296213574,59129.18898386602,60636.26006794553,16006.300968972424,62713.29767869692,False,False
1528497994791666636,310.957275390625,222.04896545410156,192.6913299560547,210.413818359375,72.33655548095703,222.24383544921875,327.0079650878906,281.1528625488281,207.25277709960938,280.97479248046875,87.17494201660156,282.1991882324219,59996.03407443103,17261.04342268423,62429.7022634265,57221.92811166101,14864.08742636449,59120.978948548436,60625.54433705882,16061.420236538428,62717.02995342948,False,False
1528497994799999969,310.9551696777344,222.43296813964844,192.6829071044922,210.80406188964844,72.28894805908203,222.4007568359375,326.99456787109375,281.13946533203125,207.2393341064453,280.96331787109375,87.16102600097656,282.1884460449219,60100.331278766236,17278.226186662,62534.685734997496,57327.01794389432,14886.024098322563,59228.208649219014,60656.57994511817,16107.819446703023,62758.92397074774,False,False
1528497994808333302,310.9400634765625,223.4652862548828,192.62332153320312,211.2950439453125,72.32291412353516,222.93930053710938,326.9790344238281,281.1285095214844,207.22637939453125,280.9555969238281,87.14643859863281,282.1895446777344,60377.03522370127,17357.288288120693,62822.46285462705,57446.796730551,14967.043711636989,59364.52519870178,60817.35797736224,16095.355484778964,62911.139709339484,False,False
1528497994816666636,310.8914489746094,224.271240234375,192.52293395996094,211.35324096679688,72.4163818359375,223.40635681152344,326.962646484375,281.1135559082031,207.21327209472656,280.9430236816406,87.13130187988281,282.18853759765625,60581.76197305816,17453.040366753867,63045.68583022803,57437.17612098783,15058.009205515702,59378.21858212631,60975.01554521951,16013.467976125823,63042.71311866399,False,False
1528497994824999969,310.8984069824219,224.69451904296875,192.54884338378906,211.8820037841797,72.43496704101562,224.11204528808594,326.943115234375,281.0967102050781,207.19317626953125,280.93023681640625,87.11065673828125,282.1707458496094,60700.54111471011,17456.87105762145,63160.890104090795,57590.353370293196,15048.757296442864,59524.06150022429,61174.74880773296,16021.155441478451,63237.86297282064,False,False
1528497994833333302,310.9392395019531,225.25831604003906,192.62120056152344,213.05677795410156,72.41381072998047,225.11407470703125,326.92230224609375,281.089599609375,207.17039489746094,280.92236328125,87.08879089355469,282.1575622558594,60870.10340405597,17434.749558789063,63317.76986437663,57933.084721513835,15035.594618006677,59852.413575954735,61445.59607319692,16091.274965893464,63517.63854881935,False,False
1528497994841666635,310.96429443359375,226.15211486816406,192.65963745117188,214.24365234375,72.4376220703125,226.30226135253906,326.9047546386719,281.08355712890625,207.15264892578125,280.9115295410156,87.07183074951172,282.1507568359375,61123.3131603805,17458.10865498124,63567.64089936856,58268.36274805868,15061.640955169654,60183.51207433641,61779.92053752015,16131.858731973794,63851.354314303026,False,False
1528497994849999968,310.92864990234375,227.03810119628906,192.6080322265625,214.67471313476562,72.46857452392578,226.9573516845703,326.8900146484375,281.07049560546875,207.14039611816406,280.90106201171875,87.05807495117188,282.1498718261719,61353.523492641914,17548.07528879013,63813.711624565534,58373.04481128768,15131.478670075961,60302.35490661673,61971.169451758295,16130.154243982768,64035.98768780892,False,False
1528497994858333301,310.86822509765625,227.43460083007812,192.5087890625,214.3561553955078,72.48209381103516,226.8285369873047,326.8778991699219,281.0691833496094,207.13079833984375,280.9001770019531,87.046875,282.15692138671875,61445.54102528267,17630.45368557091,63924.85752075445,58262.52994044567,15200.153868141417,60212.68199205631,61944.493341675625,16094.678657735429,64001.241678991355,False,False
1528497994866666634,310.8451232910156,227.27999877929688,192.52066040039062,214.20367431640625,72.4400634765625,226.8108367919922,326.87091064453125,281.08233642578125,207.12208557128906,280.91107177734375,87.0392074584961,282.1590576171875,61401.68849296443,17636.56228914404,63884.39307973347,58228.79670943585,15169.012120516596,60172.18373086676,61930.46540975192,16130.689896455926,63996.731966594234,False,False
1528497994874999967,310.81427001953125,227.09681701660156,192.5621795654297,214.23196411132812,72.40192413330078,226.9000701904297,326.867431640625,281.0804748535156,207.11654663085938,280.91485595703125,87.03445434570312,282.14959716796875,61343.36760804415,17651.541070181604,63832.481164748315,58249.71223842722,15123.383373964938,60180.94133972563,61943.339980231154,16172.592188393222,64019.76340161357,False,False
1528497994883333300,310.7893371582031,227.17982482910156,192.54339599609375,214.3573455810547,72.39791870117188,227.05137634277344,326.8597717285156,281.06256103515625,207.11062622070312,280.90142822265625,87.02718353271484,282.142333984375,61356.55290408688,17675.365587362325,63851.743381985456,58277.61895670208,15144.59513733513,60213.28452373576,61983.972871617785,16179.427587562182,64060.805255714804,False,False
1528497994891666633,310.8116760253906,227.28135681152344,192.47271728515625,214.29844665527344,72.42046356201172,226.85626220703125,326.8486328125,281.05975341796875,207.10342407226562,280.8886413574219,87.01936340332031,282.1533508300781,61393.68310765961,17647.219314930546,63879.64210194816,58242.145215784745,15204.278989817878,60193.999526005704,61941.684697260345,16133.3302802204,64008.25453850068,False,False
1528497994899999966,310.8170166015625,227.3539581298828,192.44900512695312,213.96011352539062,72.48365020751953,226.5190887451172,326.84033203125,281.0633544921875,207.09518432617188,280.885498046875,87.01205444335938,282.1545104980469,61418.28239604115,17638.460237910338,63900.86612906121,58145.44069907248,15195.807099450329,60098.29304974526,61869.64968835351,16033.306684574514,63913.38260334219,False,False
1528497994908333299,310.82305908203125,227.42393493652344,192.56045532226562,214.25672912597656,72.48348999023438,227.0670166015625,326.833251953125,281.0614013671875,207.08311462402344,280.8946533203125,87.00038146972656,282.1390075683594,61440.79864543769,17629.695097395826,63920.08985769936,58260.61700372947,15091.804467563124,60183.56964938529,62019.12679563021,16058.745110679616,64064.46271547303,False,False
1528497994916666632,310.85504150390625,227.22950744628906,192.64109802246094,214.42022705078125,72.42739868164062,227.24021911621094,326.82611083984375,281.06182861328125,207.07493591308594,280.9051513671875,86.99170684814453,282.1357116699219,61400.37905444853,17572.727835412876,63865.54087774922,58330.59874049116,15013.477853128452,60231.74633588642,62052.38770032395,16122.165348538354,64112.58094038116,False,False
1528497994924999965,310.8463134765625,226.83856201171875,192.63796997070312,213.7753448486328,72.37891387939453,226.52920532226562,326.817626953125,281.0596008300781,207.06985473632812,280.89892578125,86.98716735839844,282.1363220214844,61294.179904154174,17542.61631494492,63755.155691882595,58154.38716071057,14966.009760625135,60049.26472649725,61846.02021710258,16119.195380926567,63912.11682007368,False,False
1528497994933333298,310.8345031738281,226.52590942382812,192.6591033935547,213.35533142089844,72.36477661132812,226.1222381591797,326.80975341796875,281.06646728515625,207.06251525878906,280.8962707519531,86.9815673828125,282.1376953125,61209.989398145495,17523.070988226984,63668.837110312656,58046.995643357644,14907.619859103728,59930.71694117737,61732.814097602975,16099.513641866792,63797.6071331352,False,False
