,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1517609703299999989,283.30584716796875,74.66561889648438,181.06365966796875,45.47513961791992,70.01191711425781,65.19707489013672,304.741943359375,120.95777893066406,184.92626953125,121.45169830322266,64.69071960449219,121.59276580810547,8406.648060190995,3300.640422421697,9031.38742420217,5510.487102090339,372.0547309049172,5523.032937172538,7893.328780325103,-735.1874700393137,7927.4926584899085,False,False
1517609703308333322,283.18212890625,74.51390075683594,180.94464111328125,45.648704528808594,69.94723510742188,65.2763900756836,304.665283203125,120.95623016357422,184.84767150878906,121.44658660888672,64.61357116699219,121.59172058105469,8386.750435123004,3300.7807599112757,9012.920530329575,5531.021318366434,377.3611036197458,5543.879348141432,7902.703094021162,-737.795020992091,7937.068582622451,False,False
1517609703316666655,283.0516357421875,74.61614990234375,180.75160217285156,45.67121887207031,69.89236450195312,65.32015228271484,304.5898742675781,120.95309448242188,184.771484375,121.44903564453125,64.53732299804688,121.59397888183594,8394.859621335303,3313.2968136610984,9025.054229052737,5533.079345999061,388.84006754813964,5546.725488723256,7907.872032851245,-741.2539099508296,7942.537217222736,False,False
1517609703324999988,282.9056701660156,74.89976501464844,180.6448974609375,45.667503356933594,69.75936889648438,65.30699157714844,304.5148010253906,120.94998168945312,184.69833374023438,121.45099639892578,64.46281433105469,121.59931945800781,8422.43003392193,3336.228685355623,9059.12520706607,5532.489882933899,392.0547654637108,5546.363785750873,7907.378434927296,-733.0657257397899,7941.285731631097,False,False
1517609703333333321,282.8480224609375,75.05854797363281,180.60198974609375,45.68087387084961,69.60398864746094,65.27316284179688,304.43768310546875,120.94636535644531,184.62545776367188,121.44770812988281,64.3876953125,121.59973907470703,8441.168312396321,3340.33304563403,9078.058566343272,5534.1642076334065,389.26437052582696,5547.837436984933,7904.328332387872,-721.6166780877076,7937.1995701433625,False,False
1517609703341666654,282.79473876953125,74.99202728271484,180.53012084960938,45.49809265136719,69.54147338867188,65.24908447265625,304.35723876953125,120.94495391845703,184.54885864257812,121.44264221191406,64.31044006347656,121.59487915039062,8435.169991299523,3333.3354702915435,9069.907283959617,5511.822624272711,387.2356051394496,5525.408587184502,7900.910912733499,-723.354276759877,7933.954541126265,False,False
1517609703349999987,282.6809387207031,74.87417602539062,180.46461486816406,45.30572509765625,69.48664855957031,65.31293487548828,304.2811279296875,120.94894409179688,184.4737548828125,121.44258117675781,64.23719787597656,121.59446716308594,8420.000710677266,3333.746279798036,9055.952530014329,5488.580199400993,384.678763220065,5502.044197943993,7908.38251052808,-726.6018079174617,7941.69151504233,False,False
1517609703358333320,282.5614013671875,74.84810638427734,180.42230224609375,45.33304214477539,69.39437866210938,65.38927459716797,304.2101745605469,120.95005798339844,184.4032745361328,121.44317626953125,64.16616821289062,121.59827423095703,8414.3176389707,3339.752354600954,9052.88280712592,5492.105012229195,382.2126112537721,5505.388628022047,7918.143102274443,-724.5385571174277,7951.222944229783,False,False
1517609703366666653,282.48980712890625,74.88070678710938,180.3507537841797,45.47165298461914,69.3445053100586,65.40423583984375,304.13812255859375,120.94766998291016,184.33233642578125,121.44620513916016,64.09172821044922,121.6019515991211,8417.843021560506,3341.0737757100305,9056.647012574365,5509.031047701383,383.44951654563295,5522.35969638676,7919.882841505479,-728.1221165254946,7953.282720974181,False,False
1517609703374999986,282.4773254394531,74.90020751953125,180.274169921875,45.54808044433594,69.2835693359375,65.45706176757812,304.0624694824219,120.94364929199219,184.2586669921875,121.44869995117188,64.01444244384766,121.60485076904297,8423.43473569993,3332.5475549547805,9058.704430139624,5518.38428486206,384.3825985492317,5531.755155235995,7926.260304323521,-730.9894315607891,7959.896228026366,False,False
1517609703383333319,282.42523193359375,74.92963409423828,180.234375,45.4549560546875,69.20745849609375,65.57249450683594,303.98468017578125,120.94418334960938,184.1839141845703,121.4503402709961,63.937103271484375,121.61351776123047,8428.275635552764,3330.092010913917,9062.303404212696,5507.409188430047,380.2417322701764,5520.519879844971,7940.788381729465,-732.500951729537,7974.5017253552805,False,False
1517609703391666652,282.322021484375,75.00637817382812,180.13128662109375,45.457332611083984,69.20419311523438,65.59352111816406,303.9106750488281,120.95156860351562,184.10972595214844,121.45377349853516,63.863914489746094,121.6217269897461,8435.722807345343,3338.0066632335997,9072.13909539301,5507.660320201225,383.0504895974261,5520.96457879417,7942.970685158209,-742.4793994193847,7977.5973177294945,False,False
1517609703399999985,282.18988037109375,75.03093719482422,180.02297973632812,45.594974517822266,69.15826416015625,65.55261993408203,303.83868408203125,120.95671844482422,184.03477478027344,121.45539093017578,63.79159164428711,121.61913299560547,8435.333925635325,3348.099193480908,9075.495944925642,5524.186120044394,387.4315231146772,5537.755454513506,7937.505846655316,-745.6571692190686,7972.452801973501,False,False
1517609703408333318,282.15966796875,75.05772399902344,180.0167236328125,45.608882904052734,68.99456024169922,65.75569152832031,303.76519775390625,120.95736694335938,183.96051025390625,121.46331787109375,63.71492004394531,121.61772155761719,8440.917903193214,3342.938216761238,9078.78466368327,5526.688029527467,381.0152520550724,5539.806241920451,7963.1295376846665,-735.8632719230754,7997.057383119827,False,False
1517609703416666651,282.22509765625,75.10118865966797,180.0428466796875,45.51291275024414,68.86585998535156,66.02722930908203,303.68896484375,120.95341491699219,183.8875274658203,121.46919250488281,63.63633728027344,121.62223815917969,8453.773984390584,3323.8731735223078,9083.745232712128,5515.974962951073,370.6913592931325,5528.416760317341,7996.953486215173,-731.9346801878818,8030.379408019944,False,False
1517609703424999984,282.1036682128906,74.93130493164062,179.99288940429688,45.415855407714844,68.82652282714844,66.00012969970703,303.6121826171875,120.95396423339844,183.8104248046875,121.46986389160156,63.55977249145508,121.6242446899414,8432.10249793622,3322.941067266222,9063.238376663532,5504.4170748172355,367.2950745361543,5516.657774895779,7993.326099467936,-736.8401188408897,8027.215924165036,False,False
1517609703433333317,281.9696044921875,74.87467193603516,179.83688354492188,45.3839111328125,68.8628158569336,65.64485168457031,303.5301208496094,120.94902038574219,183.71823120117188,121.46876525878906,63.473472595214844,121.60453033447266,8422.368146749797,3327.939429205786,9056.018222367275,5500.083479339316,373.15926949632876,5512.727647917346,7947.4233918616155,-749.7613322160521,7982.711357978289,False,False
1517609703441666650,282.0281982421875,75.12450408935547,179.65769958496094,45.336090087890625,68.87358093261719,65.2392349243164,303.430419921875,120.92925262451172,183.61363220214844,121.45780944824219,63.369544982910156,121.57672119140625,8458.280906917737,3315.142392778685,9084.750133312831,5493.3026245594065,379.8836937843595,5506.422191023361,7895.003320674448,-760.7636441221716,7931.572275134269,False,False
1517609703449999983,282.0055847167969,75.07525634765625,179.5205078125,45.308746337890625,68.8128662109375,65.2287368774414,303.3292236328125,120.91559600830078,183.51792907714844,121.44345092773438,63.269264221191406,121.5730972290039,8456.316888380552,3301.0000544146887,9077.769366752822,5489.064089295544,383.5844964647749,5502.450512482785,7892.970457455859,-766.069285263917,7930.059570526297,False,False
1517609703458333316,281.86529541015625,74.79508209228516,179.43121337890625,45.38499450683594,68.73146057128906,65.38594818115234,303.24212646484375,120.91442108154297,183.43441772460938,121.434814453125,63.18435287475586,121.58003234863281,8421.6200552303,3296.4689225068796,9043.804050935141,5497.871582797577,384.7576130236499,5511.318386893719,7912.398067348176,-768.4435663056336,7949.625695010531,False,False
1517609703466666649,281.73773193359375,74.72623443603516,179.3658447265625,45.35149002075195,68.57463836669922,65.29551696777344,303.1625061035156,120.91636657714844,183.35569763183594,121.43333435058594,63.106361389160156,121.58036041259766,8411.244647751926,3300.526958965874,9035.62475599756,5493.83537979294,383.1886885988894,5507.182650987234,7902.52457449132,-756.5108375312765,7938.65248626878,False,False
1517609703474999982,281.62939453125,74.7257308959961,179.2557373046875,45.2118034362793,68.39020538330078,65.14494323730469,303.0838623046875,120.91414642333984,183.27706909179688,121.43351745605469,63.02755355834961,121.57513427734375,8409.321942063785,3304.802702052725,9035.39796714956,5476.711435093234,385.0180284147177,5490.228321799135,7885.340130616885,-740.1984423813499,7920.005221565254,False,False
1517609703483333315,281.5257568359375,74.71294403076172,179.1343231201172,45.23479461669922,68.26294708251953,65.08011627197266,303.0001525878906,120.90815734863281,183.19363403320312,121.42922973632812,62.944278717041016,121.56868743896484,8406.316810980272,3306.9975201395337,9033.404392850935,5479.046446901024,388.83214706692195,5492.826267586788,7877.640856221813,-733.375541978257,7911.704313558934,False,False
1517609703491666648,281.40728759765625,74.67668914794922,179.0629425048828,45.2783317565918,68.19255065917969,65.0196533203125,302.9118347167969,120.90357208251953,183.1063995361328,121.42064666748047,62.85786819458008,121.56364440917969,8400.178425781403,3309.6884017578977,9028.678469282982,5484.03969031005,387.66144356363486,5497.724321910093,7869.790531018964,-734.8634274052438,7904.026015838608,False,False
1517609703499999981,281.2944641113281,74.61152648925781,179.0560302734375,45.22526168823242,68.19853210449219,64.99966430664062,302.82867431640625,120.90574645996094,183.02157592773438,121.41858673095703,62.774444580078125,121.56352233886719,8391.286247859798,3311.204616044282,9020.962304700864,5478.040453349492,379.7517611077147,5491.1873587228765,7866.207304409632,-746.9122042173119,7901.588143959177,False,False
1517609703508333314,281.20587158203125,74.61027526855469,179.05401611328125,45.21345520019531,68.21914672851562,65.03190612792969,302.75225830078125,120.90571594238281,182.94363403320312,121.42131805419922,62.69655227661133,121.56241607666016,8390.439534080768,3312.931465179968,9020.808748002863,5477.231868999634,372.40312551657405,5489.877324192202,7868.741163548804,-760.8055051506511,7905.435630981694,False,False
1517609703516666647,281.1183166503906,74.65376281738281,178.94410705566406,45.22693634033203,68.10884094238281,65.0892105102539,302.67437744140625,120.90189361572266,182.86573791503906,121.4172134399414,62.61860656738281,121.55864715576172,8394.50479972137,3316.1750655338105,9025.781290160608,5478.4708014216785,375.5626219437792,5491.328582868738,7875.859515574099,-757.0042130447459,7912.156374063051,False,False
1517609703524999980,281.0022277832031,74.67767333984375,178.8336181640625,45.35144805908203,67.89511108398438,65.1895523071289,302.59735107421875,120.90355682373047,182.78634643554688,121.41438293457031,62.54126739501953,121.5590591430664,8395.045383091516,3323.0070782261073,9028.79632210778,5493.219999398421,379.5692960047986,5506.318081282661,7889.810163726439,-739.3944670440374,7924.380644412304,False,False
1517609703533333313,280.94390869140625,74.78244018554688,178.7952880859375,45.42721176147461,67.71385192871094,65.23501586914062,302.5242614746094,120.90458679199219,182.71005249023438,121.41767883300781,62.46771240234375,121.55802917480469,8407.75216324672,3325.5299839655977,9041.540029930416,5502.7970079636225,376.56768186092063,5515.666607933759,7896.622580352859,-725.0611354895194,7929.839962239843,False,False
1517609703541666646,280.9205627441406,74.90188598632812,178.74351501464844,45.32377624511719,67.61070251464844,65.1978759765625,302.45147705078125,120.90412902832031,182.63648986816406,121.42113494873047,62.39506912231445,121.55535125732422,8424.020428534192,3323.5615081183296,9055.947287755554,5490.566179238917,373.63291835642804,5503.264351844438,7892.337675678639,-720.4303418405814,7925.150715562515,False,False
1517609703549999979,280.77935791015625,74.86319732666016,178.65982055664062,45.29365158081055,67.55518341064453,65.21717834472656,302.3771667480469,120.90322875976562,182.56288146972656,121.42083740234375,62.3199577331543,121.55423736572266,8415.722459935545,3331.647947684423,9051.202272072667,5486.837588755238,374.3495474273725,5499.593103952007,7894.355039859533,-723.3365434725166,7927.424376837559,False,False
1517609703558333312,280.6448974609375,74.86705780029297,178.54127502441406,45.328304290771484,67.50585174560547,65.26209259033203,302.30084228515625,120.90382385253906,182.4873046875,121.4195327758789,62.244384765625,121.55510711669922,8412.812831375302,3340.3740498677225,9051.713568644482,5490.693893773929,378.7497557768394,5503.741528508341,7899.515962169096,-727.4579072135043,7932.940655477752,False,False
1517609703566666645,280.594970703125,74.8539810180664,178.36917114257812,45.392494201660156,67.39170837402344,65.25574493408203,302.2269592285156,120.91132354736328,182.41226196289062,121.42221069335938,62.17268371582031,121.55747985839844,8413.260922999332,3336.480336091858,9050.693917683617,5497.940166750123,388.60873861300024,5511.656994851073,7899.4384671531125,-721.5499744444229,7932.323900469462,False,False
1517609703574999978,280.4944763183594,74.6306381225586,178.25534057617188,45.50103759765625,67.25697326660156,65.27775573730469,302.15869140625,120.91829681396484,182.33961486816406,121.4280776977539,62.102054595947266,121.55830383300781,8386.769451630347,3331.434827066345,9024.20965191914,5511.071804176799,393.5181983916205,5525.103528736625,7902.959162134362,-712.956385201384,7935.053265452153,False,False
1517609703583333311,280.40289306640625,74.59246063232422,178.2153778076172,45.51957321166992,67.18071746826172,65.3809814453125,302.087646484375,120.9188003540039,182.2682342529297,121.43047332763672,62.027626037597656,121.56008911132812,8381.319962150017,3332.7490836527863,9019.630855113908,5513.640650145879,390.6629537880209,5527.463320765091,7915.595373285055,-713.8418536715631,7947.717930678279,False,False
1517609703591666644,280.33831787109375,74.95539093017578,178.13442993164062,45.52210998535156,67.09353637695312,65.52228546142578,302.011474609375,120.92453002929688,182.1979217529297,121.43243408203125,61.9539794921875,121.57118225097656,8423.176118605126,3347.4185093837013,9063.945421393728,5513.964339941687,391.71455523781646,5527.860620071179,7933.595571586445,-713.5758479761254,7965.621707331507,False,False
1517609703599999977,280.2708740234375,75.2389907836914,178.0823516845703,45.55520248413086,67.02742004394531,65.58795166015625,301.9419860839844,120.93397521972656,182.1311798095703,121.43954467773438,61.88850402832031,121.5824203491211,8455.826215595866,3360.0444355515006,9098.950246992172,5518.396000428899,390.60995869774877,5532.2030473748455,7942.288702665604,-714.2681838726278,7974.341908582952,False,False
1517609703608333310,280.2086486816406,75.13642120361328,178.0303955078125,45.45284652709961,66.966552734375,65.47815704345703,301.874755859375,120.93341064453125,182.0631561279297,121.44348907470703,61.82270812988281,121.58456420898438,8444.552457574915,3354.7105559000142,9086.503679777032,5506.284878682429,388.2008562666738,5519.952270628157,7929.07170743997,-713.7671305298356,7961.133189336165,False,False
1517609703616666643,280.2037048339844,75.14852905273438,177.89442443847656,45.3506965637207,66.87133026123047,65.31181335449219,301.79742431640625,120.93031311035156,181.98838806152344,121.44461822509766,61.747535705566406,121.58650207519531,8449.929110365689,3344.4922114340725,9087.735148129519,5493.54434751556,393.2004153133022,5507.598030423309,7909.303049182221,-709.1974584368521,7941.034929960733,False,False
1517609703624999976,280.3055114746094,75.49665832519531,177.8024444580078,45.39970779418945,66.82539367675781,65.29634094238281,301.7154541015625,120.93376922607422,181.909423828125,121.44672393798828,61.667686462402344,121.59090423583984,8500.050248861931,3332.8349476979906,9130.095455238945,5499.487102062154,394.8814940648076,5513.645779346261,7907.294560355526,-713.7354741760155,7939.441138476017,False,False
1517609703633333309,280.2626953125,75.60721588134766,177.80784606933594,45.47378921508789,66.80181884765625,65.38884735107422,301.63958740234375,120.94329833984375,181.83108520507812,121.44988250732422,61.59053039550781,121.59715270996094,8515.092567892156,3333.0672642222785,9144.186066982802,5509.176416951531,387.48465217795365,5522.7863573352515,7918.231975972238,-722.1885653235321,7951.0976568768965,False,False
1517609703641666642,280.073486328125,75.3048095703125,177.76373291015625,45.46746826171875,66.80303955078125,65.44141387939453,301.5661926269531,120.94562530517578,181.7535400390625,121.44824981689453,61.51425552368164,121.59672546386719,8474.470150257084,3336.9364462019976,9107.787281968633,5508.561702912216,384.2114102044661,5521.944443990942,7923.584822798184,-733.4843335549555,7957.461637460044,False,False
1517609703649999975,279.93243408203125,74.88626098632812,177.63584899902344,45.443477630615234,66.81163024902344,65.37767028808594,301.4842529296875,120.94098663330078,181.66928100585938,121.4447021484375,61.4302978515625,121.59048461914062,8423.617362037985,3326.954772357158,9056.818288965384,5505.200345782611,388.1892252963593,5518.8696054392485,7914.266644992073,-745.5169444982456,7949.302613598761,False,False
1517609703658333308,279.8354797363281,74.6268310546875,177.49600219726562,45.52760314941406,66.70500183105469,65.2662353515625,301.4013671875,120.94546508789062,181.5839385986328,121.45018768310547,61.34686279296875,121.59223937988281,8393.93174194091,3317.613083760645,9025.776789944619,5515.268291327434,394.1721607632954,5529.3359472582815,7901.1915852667735,-741.0586210898883,7935.867712290958,False,False
1517609703666666641,279.82470703125,74.7030258178711,177.37718200683594,45.53470993041992,66.5567855834961,65.15776062011719,301.32391357421875,120.94734954833984,181.50662231445312,121.45194244384766,61.27019500732422,121.5946044921875,8406.492306577691,3311.270902821962,9035.132975912711,5515.921888233151,398.235113027157,5530.278969666659,7889.130695569423,-729.9903172245566,7922.832132199778,False,False
1517609703674999974,279.84228515625,74.92251586914062,177.36441040039062,45.37636947631836,66.51630401611328,65.02295684814453,301.2437744140625,120.94014739990234,181.4300994873047,121.44577026367188,61.191749572753906,121.59086608886719,8436.341261267304,3306.4189490999524,9061.14011278539,5496.899851166222,390.71415404812535,5510.768142820452,7872.082560380826,-733.673814926615,7906.19763882493,False,False
1517609703683333307,279.76190185546875,74.94298553466797,177.38890075683594,45.33060836791992,66.48896789550781,64.93830871582031,301.1617126464844,120.93614959716797,181.34893798828125,121.44218444824219,61.109901428222656,121.58834075927734,8438.464095807785,3306.9657711193686,9063.316109879,5491.904588196314,380.1823322241573,5505.048102567962,7860.970586687205,-740.1828600925727,7895.741208470309,False,False
1517609703691666640,279.5831604003906,74.84260559082031,177.32827758789062,45.44199752807617,66.38321685791016,64.9748764038086,301.0832824707031,120.9371337890625,181.26841735839844,121.44189453125,61.029781341552734,121.58879089355469,8421.435135749625,3317.312245807528,9051.250205459071,5505.518511534908,379.2037171337685,5518.56227109395,7865.756847372228,-737.0837803364622,7900.216660397244,False,False
1517609703699999973,279.4629211425781,74.88179016113281,177.2221221923828,45.5737190246582,66.304931640625,65.06236267089844,301.00634765625,120.93550109863281,181.19284057617188,121.4374008178711,60.954376220703125,121.58934020996094,8423.219581255464,3325.3715101481203,9055.866816299269,5521.0691533582585,383.2354675558442,5534.3539839584555,7876.420473091561,-737.6836464720138,7910.889749655732,False,False
1517609703708333306,279.45831298828125,74.99470520019531,177.10458374023438,45.652244567871094,66.24159240722656,65.03411102294922,300.9251708984375,120.93028259277344,181.1158447265625,121.42619323730469,60.877601623535156,121.5863037109375,8439.999938962463,3318.9661314090395,9069.130892821355,5529.798773085151,387.7733620461803,5543.378270615008,7872.630608237691,-739.1909959219647,7907.257174407132,False,False
1517609703716666639,279.3850402832031,74.87303924560547,177.0116424560547,45.54736328125,66.10821533203125,64.94528198242188,300.8415222167969,120.92864990234375,181.0318145751953,121.41703796386719,60.795257568359375,121.57980346679688,8426.793659314137,3312.0109497270378,9054.295550056268,5516.618424660114,387.71131961519865,5530.2259366735825,7862.1115381289055,-731.1394358505696,7896.034619518557,False,False
1517609703724999972,279.2105407714844,74.53526306152344,176.95022583007812,45.41124725341797,65.94522857666016,64.98775482177734,300.7591552734375,120.92818450927734,180.94393920898438,121.4133071899414,60.710350036621094,121.5724105834961,8383.4328532826,3310.541696188531,9013.41404395143,5500.1411979328395,384.0009051555894,5513.529712657619,7867.764448570183,-720.8520572357725,7900.718012092693,False,False
1517609703733333305,279.06182861328125,74.45327758789062,176.83566284179688,45.394290924072266,65.85550689697266,65.0092544555664,300.6764221191406,120.92546844482422,180.8568572998047,121.41480255126953,60.62565994262695,121.5664291381836,8370.209834383922,3316.4668932338122,9003.297469568206,5497.970442836635,386.4993139921815,5511.538869501121,7870.043372634052,-720.3639290160108,7902.94292509876,False,False
1517609703741666638,278.9761047363281,74.72737884521484,176.71556091308594,45.36315155029297,65.8080825805664,64.97047424316406,300.59368896484375,120.92620086669922,180.77342224121094,121.41885375976562,60.54401779174805,121.56488037109375,8400.902053057853,3329.13520922927,9036.49802447838,5494.133985852107,389.7631646903923,5507.941864167107,7864.817069323029,-724.6221424340027,7898.127929023467,False,False
1517609703749999971,278.91632080078125,74.94561004638672,176.6719207763672,45.34706115722656,65.69137573242188,65.07313537597656,300.51483154296875,120.92957305908203,180.69642639160156,121.41897583007812,60.466617584228516,121.56587982177734,8426.781759396725,3336.1455571079177,9063.140625561995,5492.416624388463,386.4278685732331,5505.993722614367,7877.805234210258,-720.3688560309783,7910.672954742216,False,False
1517609703758333304,278.80474853515625,74.96104431152344,176.63665771484375,45.43193054199219,65.58609008789062,65.2343521118164,300.4399719238281,120.93167114257812,180.62188720703125,121.41895294189453,60.389583587646484,121.56864929199219,8426.523534100963,3342.290530203423,9065.164359185379,5502.959028848591,383.378840267356,5516.29743653757,7897.857304303898,-718.275778275975,7930.4520736717395,False,False
1517609703766666637,278.71771240234375,74.94740295410156,176.53709411621094,45.5485725402832,65.48652648925781,65.32939147949219,300.3653869628906,120.93252563476562,180.54530334472656,121.42169952392578,60.312904357910156,121.57013702392578,8424.323213339609,3343.5367164242944,9063.578729005996,5517.057528956258,386.584590833287,5530.585088730004,7909.747093352781,-716.1718752363421,7942.103073851555,False,False
1517609703774999970,278.6563720703125,74.91180419921875,176.40939331054688,45.53745651245117,65.31549072265625,65.38682556152344,300.2894592285156,120.93212890625,180.46807861328125,121.41978454589844,60.237701416015625,121.56712341308594,8421.144756488036,3339.7937292090514,9059.24396201968,5515.281490700728,391.3431193836589,5529.148158510041,7917.692486427168,-703.541597240401,7948.888292627642,False,False
1517609703783333303,278.4949951171875,74.79204559326172,176.41455078125,45.464324951171875,65.16519165039062,65.4117431640625,300.2125244140625,120.9327621459961,180.39031982421875,121.4185791015625,60.16035461425781,121.5681381225586,8402.802771268334,3346.859615483211,9044.808660142415,5506.929129932251,382.7417434965689,5520.213735383004,7921.665590598598,-693.7298237899074,7951.983827806078,False,False
1517609703791666636,278.36627197265625,74.71467590332031,176.49826049804688,45.538936614990234,65.13347625732422,65.45978546142578,300.1373291015625,120.93219757080078,180.31607055664062,121.42178344726562,60.08428955078125,121.5745620727539,8390.94401169269,3351.222391465016,9035.40994777868,5517.148119999997,368.17114849992157,5529.4189000841,7927.362865092508,-700.4123925032476,7958.244750849261,False,False
1517609703799999969,278.3843688964844,74.8504867553711,176.499267578125,45.6944694519043,65.13078308105469,65.73627471923828,300.0601501464844,120.9263687133789,180.24122619628906,121.41954803466797,60.006534576416016,121.57461547851562,8411.362189650245,3343.169738328746,9051.397559755887,5536.373576264033,362.0927425332074,5548.201828534162,7959.92168299372,-713.7998137526607,7991.862321981462,False,False
1517609703808333302,278.43353271484375,75.03804016113281,176.41879272460938,45.806087493896484,65.02264404296875,66.06053924560547,299.978515625,120.92444610595703,180.16146850585938,121.41854858398438,59.92367935180664,121.57374572753906,8439.933550487918,3332.234955387074,9073.933443361544,5549.8470685054035,363.0437066218802,5561.708659819909,7999.444996801653,-713.7857487571445,8031.227200869354,False,False
1517609703816666636,278.29150390625,74.90264129638672,176.21119689941406,45.94601821899414,64.85551452636719,65.9299087524414,299.8994445800781,120.92748260498047,180.08401489257812,121.42022705078125,59.844417572021484,121.58021545410156,8421.255961790894,3335.5612429899456,9057.787852435897,5566.036461502188,376.8014972025775,5578.7759642296,7985.134619076158,-700.1671680332769,8015.7725109910825,False,False
1517609703824999969,278.35455322265625,74.53668975830078,176.35348510742188,45.90355682373047,65.0688247680664,65.38557434082031,299.8219909667969,120.94222259521484,180.00758361816406,121.4283447265625,59.770179748535156,121.5965576171875,8389.249140019925,3299.106792119229,9014.632924258884,5562.66097746713,355.24631755378107,5573.992922167294,7916.68664898252,-734.2199842821136,7950.660757666454,False,False
1517609703833333302,278.9905090332031,74.20423126220703,177.41944885253906,45.425148010253906,65.93449401855469,64.92496490478516,299.7471923828125,120.97162628173828,179.93446350097656,121.45451354980469,59.69879913330078,121.62521362304688,8393.969800820252,3181.310394661833,8976.60653277539,5511.77495468759,242.09645008624696,5517.0892545132665,7849.792915127157,-857.7088210516047,7896.512726013316,False,False
1517609703841666635,279.4789733886719,73.85224914550781,178.4746856689453,44.9815559387207,66.6400375366211,64.71125793457031,299.6756591796875,120.98944091796875,179.86546325683594,121.4783706665039,59.627281188964844,121.64849853515625,8385.93489199806,3084.872545916529,8935.342334649526,5462.6763985326525,132.6251334683418,5464.286125479994,7813.136682251781,-961.0983490131772,7872.027366061695,False,False
1517609703849999968,279.4075622558594,73.4808349609375,178.58335876464844,44.8592529296875,66.72185516357422,64.53790283203125,299.60211181640625,120.99518585205078,179.79095458984375,121.48760223388672,59.55243682861328,121.65665435791016,8344.271375625074,3069.192887398892,8890.827282662503,5448.632657058816,114.85524000751776,5449.8430764311925,7790.078316080892,-979.8917186751008,7851.465337820817,False,False
1517609703858333301,279.2647399902344,73.34915161132812,178.3872528076172,44.85179901123047,66.67223358154297,64.4312973022461,299.52667236328125,120.9979248046875,179.71298217773438,121.49227905273438,59.47640609741211,121.65789031982422,8325.897441829495,3073.555819436197,8875.095131155103,5447.688656448615,126.07298587021683,5449.147281489568,7776.837713986691,-981.8677001503727,7838.575700360641,False,False
1517609703866666634,279.28607177734375,73.54879760742188,178.38055419921875,44.82459259033203,66.66484832763672,64.4015121459961,299.4498291015625,120.99675750732422,179.63900756835938,121.49337005615234,59.401611328125,121.66088104248047,8353.747309390497,3067.582420023186,8899.166029060492,5444.577253528705,119.6047715037311,5445.890815193474,7772.273685780173,-990.5828339812555,7835.144708149892,False,False
1517609703874999967,279.204345703125,73.5374755859375,178.39195251464844,44.7751350402832,66.61901092529297,64.33668518066406,299.37371826171875,120.99984741210938,179.56689453125,121.49066925048828,59.328651428222656,121.66480255126953,8352.374002336868,3068.0071083359912,8898.023324970158,5438.61739523356,111.5432238266986,5439.761121824995,7764.231006755635,-993.2931231584118,7827.510099308682,False,False
1517609703883333300,279.02191162109375,73.13013458251953,178.39146423339844,44.8765869140625,66.54985046386719,64.3175048828125,299.2991027832031,121.00456237792969,179.48779296875,121.4881820678711,59.252628326416016,121.65970611572266,8300.675650487041,3066.757144728253,8849.079931796878,5450.976923924602,104.3147005829523,5451.974961600266,7761.472176935013,-993.8850456799277,7824.848742139526,False,False
1517609703891666633,278.9446716308594,72.83320617675781,178.34970092773438,44.942230224609375,66.47390747070312,64.35238647460938,299.2210998535156,121.00122833251953,179.40185546875,121.48715209960938,59.16897201538086,121.65057373046875,8266.78551882432,3054.111035440019,8812.907410783344,5458.98298950847,100.25763691209396,5459.903558992781,7764.964626550267,-995.3947674794399,7828.504735561088,False,False
1517609703899999966,278.93670654296875,72.85101318359375,178.24917602539062,44.925994873046875,66.43582153320312,64.36641693115234,299.1475524902344,121.00566864013672,179.32052612304688,121.49930572509766,59.08849334716797,121.64982604980469,8272.60148448787,3045.5027950817484,8815.385561392177,5457.52297070441,102.05986105507895,5458.477186084492,7765.871084153999,-1001.3518548082701,7830.163423123886,False,False
1517609703908333299,278.9228515625,73.13164520263672,178.08729553222656,44.98984146118164,66.42337799072266,64.38518524169922,299.09356689453125,121.02752685546875,179.2629852294922,121.53186798095703,59.0301628112793,121.66930389404297,8308.108444662861,3051.9683944452,8850.942153746728,5466.548408705035,112.18744012661723,5467.699472944514,7768.574471001987,-1008.0262233610607,7833.700669446553,False,False
1517609703916666632,278.8954162597656,73.39291381835938,177.92481994628906,44.902713775634766,66.3037109375,64.4309310913086,299.04595947265625,121.0436782836914,179.22494506835938,121.55307006835938,58.98674392700195,121.70176696777344,8339.980493563717,3060.3444757535576,8883.748248532182,5456.65758894099,123.8408056558007,5458.062713829218,7777.504189399443,-998.6623032599592,7841.358161191107,False,False
1517609703924999965,278.77984619140625,73.15715789794922,177.92015075683594,44.669761657714844,66.12159729003906,64.37203216552734,298.98590087890625,121.0485610961914,179.17160034179688,121.54783630371094,58.932029724121094,121.71454620361328,8310.5662567793,3058.6901521153814,8855.56869743363,5428.2178022844155,118.58153333375691,5429.512877697707,7773.409939761791,-980.5721058708331,7835.012683231557,False,False
1517609703933333298,278.65521240234375,72.70240783691406,177.97239685058594,44.5874137878418,66.04582214355469,64.18788146972656,298.9135437011719,121.04817962646484,179.094970703125,121.54228973388672,58.85767364501953,121.70762634277344,8256.10433611621,3047.2016674680513,8800.494123119279,5418.216252414484,106.17058256771747,5419.256365086563,7750.755883986877,-977.5194035860752,7812.154693651712,False,False
1517609703941666631,278.6886901855469,72.73867797851562,177.9091796875,44.69609832763672,66.058349609375,64.07368469238281,298.8321533203125,121.04340362548828,179.0136260986328,121.5416259765625,58.77619552612305,121.70238494873047,8265.992589717707,3032.035796081408,8804.537157737881,5431.427223715108,104.71038972315856,5432.436465549283,7735.021990986473,-988.4305037827285,7797.920239515952,False,False
1517609703949999964,278.71478271484375,73.00384521484375,177.76097106933594,44.835323333740234,66.07232666015625,64.1027603149414,298.7484130859375,121.03726196289062,178.93255615234375,121.5339126586914,58.69566345214844,121.69669342041016,8301.523029997174,3027.026632975197,8836.185537567362,5447.873135423322,111.41373197817775,5449.012270066975,7736.528519980962,-1001.5955170136754,7801.093969449458,False,False
1517609703958333297,278.583740234375,73.0244140625,177.59188842773438,44.956851959228516,65.99193572998047,64.20912170410156,298.66461181640625,121.03192901611328,178.84567260742188,121.52629852294922,58.609832763671875,121.68545532226562,8300.996871231177,3034.5914132678827,8838.285699255763,5462.131777516094,119.54506576231385,5463.439811849239,7748.554326955675,-1003.9004163837133,7813.316210406366,False,False
1517609703966666630,278.4640808105469,73.07473754882812,177.49319458007812,45.032371520996094,65.8158187866211,64.34367370605469,298.57916259765625,121.0270004272461,178.75877380371094,121.52482604980469,58.52077865600586,121.67918395996094,8304.564544287388,3041.51802765155,8844.016292542918,5471.216133171676,120.87074940961968,5472.551115699229,7765.911073726266,-994.152863780578,7829.28570953873,False,False
1517609703974999963,278.4181823730469,73.2414321899414,177.45074462890625,44.99695587158203,65.64314270019531,64.3918685913086,298.4947204589844,121.0225601196289,178.67665100097656,121.52169036865234,58.43742752075195,121.6815414428711,8325.251929156679,3042.7445227676917,8863.865630454908,5466.854555795335,116.98723303541912,5468.106138958304,7773.420137123641,-982.79910730784,7835.301826577226,False,False
1517609703983333296,278.35205078125,73.32333374023438,177.37203979492188,44.89229965209961,65.51364135742188,64.32429504394531,298.4165954589844,121.02459716796875,178.59732055664062,121.52290344238281,58.361175537109375,121.68270874023438,8335.339313014338,3044.453592487042,8873.926928924397,5454.195185392595,116.65674910864226,5455.442595928615,7766.246202639088,-974.5598191879208,7827.154458753299,False,False
1517609703991666629,278.1961669921875,73.2413558959961,177.30172729492188,44.790348052978516,65.45880126953125,64.25618743896484,298.3448791503906,121.02779388427734,178.52267456054688,121.52723693847656,58.286983489990234,121.67871856689453,8321.763655974217,3053.3580791753534,8864.239725185616,5442.011406277023,115.98436953606685,5443.247240391152,7757.439531233357,-976.1161886735669,7818.610547567427,False,False
1517609704000000000,278.00054931640625,72.98001861572266,177.2003936767578,44.75457763671875,65.3962631225586,64.23511505126953,298.27166748046875,121.02881622314453,178.447265625,121.52620697021484,58.21077346801758,121.67436218261719,8285.621415595133,3060.197163155992,8832.685261003966,5437.566234219924,118.35111346487699,5438.8540647444315,7754.384831086242,-977.6115152722873,7815.766653590254,False,False
1517609704008333333,277.8804931640625,72.80056762695312,177.0587921142578,44.742576599121094,65.26139831542969,64.31727600097656,298.1943664550781,121.0322494506836,178.36924743652344,121.52689361572266,58.13428497314453,121.67472839355469,8263.201989799634,3058.9260209236054,8811.216461176751,5436.004202261381,124.3526683125147,5437.426346454711,7765.319864565419,-970.9536314657456,7825.787088432116,False,False
1517609704016666666,277.79559326171875,72.85267639160156,176.94224548339844,44.71806716918945,65.10791778564453,64.4892349243164,298.1155090332031,121.03673553466797,178.29266357421875,121.52808380126953,58.05844497680664,121.67800903320312,8269.100185825151,3062.1010680342724,8817.850125403027,5432.991626678192,128.0752107633506,5434.501014368056,7787.603312495075,-963.023865141875,7846.92170966533,False,False
1517609704024999999,277.74884033203125,73.0271224975586,176.83462524414062,44.83661651611328,64.9832763671875,64.5836410522461,298.03607177734375,121.04322814941406,178.21481323242188,121.52969360351562,57.98198318481445,121.68339538574219,8291.094919671244,3064.8687855214894,8839.438649567193,5447.399399959528,131.24683642008515,5448.980267421575,7800.157130170137,-957.9175746728232,7858.756729611312,False,False
1517609704033333332,277.71728515625,73.23110961914062,176.73992919921875,44.9891357421875,64.96546173095703,64.46356964111328,297.9596862792969,121.04985046386719,178.13644409179688,121.53546142578125,57.90705871582031,121.68973541259766,8317.111713538807,3067.0913770041766,8864.614868700039,5466.151300444066,133.25717482885332,5467.775371573865,7785.104081609874,-963.9467845656638,7844.554733378638,False,False
1517609704041666665,277.6302795410156,73.34115600585938,176.69110107421875,45.01338195800781,64.97514343261719,64.30730438232422,297.8847961425781,121.05345916748047,178.0597686767578,121.53782653808594,57.832759857177734,121.6939926147461,8329.208652262589,3073.553273003143,8878.200633851113,5469.26778704606,130.67339066652465,5470.828608304961,7765.086152242019,-973.0263528007558,7825.812624576792,False,False
1517609704049999998,277.5599365234375,73.42005157470703,176.70510864257812,45.09516525268555,64.86267852783203,64.36209106445312,297.8059387207031,121.05693817138672,177.98159790039062,121.53811645507812,57.754638671875,121.69827270507812,8338.865454373557,3075.7088675599784,8888.006644019333,5479.42130611667,122.09590227234777,5480.781446041889,7772.557328144012,-969.2307932917737,7832.755310230888,False,False
1517609704058333331,277.5889587402344,73.59490203857422,176.70001220703125,45.17412567138672,64.7547378540039,64.43441009521484,297.7249755859375,121.06108856201172,177.9040069580078,121.54217529296875,57.676185607910156,121.70486450195312,8364.914117333134,3067.0877116243314,8909.47895340441,5489.3492998683905,115.36837061261609,5490.561501058284,7782.210640668894,-966.3673730361512,7841.981149901404,False,False
1517609704066666664,277.60113525390625,73.69525146484375,176.60223388671875,45.037872314453125,64.73762512207031,64.40335845947266,297.6477355957031,121.064697265625,177.82931518554688,121.54620361328125,57.6002082824707,121.71240234375,8381.352684741238,3058.285039419082,8921.893308505416,5472.927021899857,117.22946112034451,5474.182398641482,7777.94555613673,-973.9529195726521,7838.68747710809,False,False
1517609704074999997,277.493408203125,73.47860717773438,176.52407836914062,44.80691909790039,64.74055480957031,64.36781311035156,297.5758056640625,121.0689697265625,177.756591796875,121.54978942871094,57.52626037597656,121.71776580810547,8355.101839699095,3054.62278916278,8895.979267951101,5445.011523098727,117.14798584721125,5446.271581299079,7772.682178252739,-983.8882850338639,7834.706401745672,False,False
1517609704083333330,277.372802734375,73.11288452148438,176.5006103515625,44.6904182434082,64.73303985595703,64.31690979003906,297.50372314453125,121.07106018066406,177.68496704101562,121.54852294921875,57.45426940917969,121.71681213378906,8311.082747801227,3046.511220966878,8851.854441882575,5430.893845452102,112.2775846110967,5432.054327469086,7765.3633170709445,-991.8416390786361,7828.449225940043,False,False
1517609704091666663,277.30078125,72.88956451416016,176.44943237304688,44.75847625732422,64.69192504882812,64.29913330078125,297.4261169433594,121.07059478759766,177.60841369628906,121.54338073730469,57.378944396972656,121.71354675292969,8285.961071659507,3036.3864827150287,8824.782929538342,5438.983586963365,110.0349860944973,5440.09652096557,7762.415372848941,-996.1758692776164,7826.075567177497,False,False
1517609704099999996,277.2572021484375,72.87781524658203,176.33665466308594,44.845516204833984,64.60631561279297,64.27732849121094,297.34539794921875,121.07013702392578,177.52764892578125,121.54080963134766,57.299903869628906,121.71292877197266,8286.56027221018,3030.514738253733,8823.327077908034,5449.382824345009,113.29139208213385,5450.560347871244,7759.857741568071,-994.943340702714,7823.3819043034455,False,False
1517609704108333329,277.1876220703125,73.0301284790039,176.18154907226562,44.848541259765625,64.48899841308594,64.24214172363281,297.26544189453125,121.06889343261719,177.44776916503906,121.54012298583984,57.22047805786133,121.7127685546875,8304.343545321222,3035.3134373712924,8841.676842194865,5449.566173240203,120.45344062172433,5450.897220447427,7756.255550643383,-989.2681549909107,7819.088927065954,False,False
1517609704116666662,277.0840148925781,73.05625915527344,176.05804443359375,44.83445739746094,64.39631652832031,64.29183959960938,297.1887512207031,121.0688705444336,177.37130737304688,121.54312896728516,57.141326904296875,121.7143783569336,8305.88596434147,3040.3012069913702,8844.838782130391,5447.888869209631,124.8916373149546,5449.320237637847,7762.592062914316,-988.2133960038102,7825.2412902901415,False,False
1517609704124999995,277.01104736328125,72.9505615234375,176.05947875976562,44.87095260620117,64.3178482055664,64.30604553222656,297.11358642578125,121.06783294677734,177.29795837402344,121.5448226928711,57.06438064575195,121.71674346923828,8293.914364447679,3035.5584220031124,8831.966395893136,5452.557926127292,117.87838147244787,5453.831978580943,7764.484415054635,-988.2446951963268,7827.122447567177,False,False
1517609704133333328,276.94744873046875,73.00138854980469,176.07003784179688,44.97532272338867,64.27583312988281,64.20501708984375,297.03662109375,121.06812286376953,177.22068786621094,121.54424285888672,56.98889923095703,121.7186508178711,8300.421322546583,3035.7443215647218,8838.141078173532,5465.389233741103,109.77415593428428,5466.491547748359,7751.829795142134,-991.2355642241774,7814.9480559141375,False,False
1517609704141666661,276.8478088378906,73.095458984375,175.92764282226562,44.958702087402344,64.25157165527344,64.12396240234375,296.95843505859375,121.07121276855469,177.13917541503906,121.54647827148438,56.91099166870117,121.71863555908203,8310.190676286595,3042.845679828373,8849.755867112428,5463.350289833228,115.5410341963385,5464.571906380588,7741.112323746758,-997.2325154216379,7805.081210255156,False,False
1517609704149999994,276.75396728515625,73.0503921508789,175.80372619628906,44.86322021484375,64.19755554199219,64.03475189208984,296.87933349609375,121.06790161132812,177.05953979492188,121.5466079711914,56.831024169921875,121.71289825439453,8304.057336399123,3043.022867252105,8844.057689591544,5451.662481950361,119.5091238923494,5452.972239778843,7729.526534205145,-999.2992979855492,7793.855241787329,False,False
1517609704158333327,276.681640625,72.85442352294922,175.7298583984375,44.83877944946289,64.14161682128906,63.96302795410156,296.80084228515625,121.05779266357422,176.98313903808594,121.54080963134766,56.752445220947266,121.70515441894531,8281.41539477468,3033.7151029619326,8819.595697465411,5448.437850184979,119.19745218815063,5449.741557169153,7719.982623128621,-1001.1670989069495,7784.630194257246,False,False
1517609704166666660,276.5498352050781,72.5886001586914,175.61802673339844,44.74409484863281,64.01734924316406,64.04613494873047,296.7215270996094,121.04649353027344,176.90667724609375,121.53167724609375,56.673301696777344,121.69956970214844,8247.656587452875,3029.9210614143935,8786.595519480643,5436.449579532829,122.2928655558937,5437.824893812649,7730.445540610125,-996.3340065002561,7794.387064346229,False,False
1517609704174999993,276.4032287597656,72.51728820800781,175.5820770263672,44.58327102661133,63.83795166015625,64.19944763183594,296.63861083984375,121.03463745117188,176.8257293701172,121.52217102050781,56.59016036987305,121.69158935546875,8235.377429119566,3035.8042980039363,8777.103687198367,5416.5796440865315,117.58981469278653,5417.855886349513,7750.109226300584,-985.634827760969,7812.5328180613,False,False
1517609704183333326,276.32855224609375,72.69972229003906,175.59805297851562,44.57590103149414,63.6978759765625,64.35700225830078,296.55712890625,121.02651977539062,176.74278259277344,121.51954650878906,56.5060920715332,121.6837158203125,8255.903113884775,3042.2568583498974,8798.59437740082,5415.762187199163,108.21754141181508,5416.843278567831,7769.588495824816,-980.3953824847181,7831.199173846282,False,False
1517609704191666659,276.2424621582031,72.92616271972656,175.49728393554688,44.67965316772461,63.60621643066406,64.49342346191406,296.47882080078125,121.02105712890625,176.6632080078125,121.52093505859375,56.42424392700195,121.681396484375,8280.82972471979,3052.7196824549555,8825.601304695942,5428.389114886495,110.47870098786862,5429.513231035555,7786.077852679368,-981.1215727427415,7847.649830903858,False,False
1517609704199999992,276.13897705078125,73.05240631103516,175.34243774414062,44.684844970703125,63.515174865722656,64.52236938476562,296.39569091796875,121.01774597167969,176.58270263671875,121.51873779296875,56.342926025390625,121.68119812011719,8293.85094033534,3060.8673382464863,8840.637549568783,5428.773803850509,117.53342882932915,5430.045959314331,7789.726168128566,-980.2383395138388,7851.15921228705,False,False
1517609704208333325,276.0594177246094,73.01517486572266,175.25453186035156,44.708717346191406,63.42411804199219,64.40546417236328,296.3111877441406,121.01898193359375,176.49887084960938,121.51701354980469,56.262794494628906,121.67938995361328,8289.972557651827,3058.6232994449097,8836.222127953079,5431.588619056651,117.98077217162925,5432.869811551529,7775.68319639015,-976.9650817774118,7836.81759017246,False,False
1517609704216666658,276.0181884765625,73.01411437988281,175.22027587890625,44.841796875,63.32130813598633,64.21936798095703,296.2291259765625,121.0154800415039,176.41648864746094,121.51480865478516,56.18244171142578,121.67550659179688,8291.789835759138,3052.5819031251467,8835.83810148679,5447.75485489459,113.75394448457388,5448.942367002368,7753.34953638554,-971.0722468780607,7813.924132087966,False,False
1517609704224999991,275.9543762207031,73.14380645751953,175.16822814941406,45.04142379760742,63.18514633178711,64.12552642822266,296.1454162597656,121.01106262207031,176.3340301513672,121.51182556152344,56.09928894042969,121.67404174804688,8307.276433579951,3055.007722106018,8851.209743647489,5471.932735635555,111.35323882680589,5473.065631537524,7742.820409368696,-962.4784724352961,7802.411979743047,False,False
1517609704233333324,275.8355712890625,73.28046417236328,175.06329345703125,45.23741149902344,63.07002258300781,64.16553497314453,296.06195068359375,121.0107421875,176.24905395507812,121.5099105834961,56.01572799682617,121.6715316772461,8320.885845399145,3065.840225808951,8867.723357342184,5495.616728217213,113.75036314582401,5496.793826275156,7748.020750536782,-958.7910601471408,7807.118921072397,False,False
1517609704241666657,275.74371337890625,73.3553466796875,174.9635467529297,45.20870590209961,63.01484298706055,64.30634307861328,295.9798583984375,121.01297760009766,176.16612243652344,121.5081558227539,55.93299865722656,121.66936492919922,8329.019294808659,3070.4494453741827,8876.948924596421,5492.0165488123575,115.28834458838098,5493.226481297374,7764.42219932555,-964.6114755969105,7824.111923294085,False,False
1517609704249999990,275.69097900390625,73.25189971923828,174.87307739257812,45.09855270385742,62.956398010253906,64.4167709350586,295.9013671875,121.01835632324219,176.0875244140625,121.51165771484375,55.85212326049805,121.67491912841797,8319.020820730051,3062.516290246149,8864.82450157718,5478.768933243796,116.14592366851973,5479.999899585964,7777.731548046462,-969.3569685097029,7837.905394037079,False,False
1517609704258333323,275.6485595703125,73.25989532470703,174.7772979736328,45.135318756103516,62.83418273925781,64.37660217285156,295.8250732421875,121.01962280273438,176.0123291015625,121.51774597167969,55.77546691894531,121.68017578125,8321.825318342091,3057.9631144160994,8865.884898763848,5483.468050739097,118.21643507160789,5484.742198954977,7773.98523012752,-962.6131478696725,7833.356268592179,False,False
1517609704266666656,275.6082763671875,73.5117416381836,174.6650390625,45.17597961425781,62.773616790771484,64.36273193359375,295.7468566894531,121.02147674560547,175.9393768310547,121.52017974853516,55.701663970947266,121.68721771240234,8352.590989530421,3062.9932533646324,8896.499531194391,5488.43537515973,122.0905633718137,5489.793163040769,7772.537527310007,-964.257154200108,7832.121773368213,False,False
1517609704274999990,275.55474853515625,73.63922882080078,174.5633087158203,45.253292083740234,62.79663848876953,64.43309020996094,295.6725158691406,121.03008270263672,175.86602783203125,121.52389526367188,55.629364013671875,121.69784545898438,8368.785503348454,3065.4836141940063,8912.561954339906,5497.934917206139,125.02664999345461,5499.3563275208,7780.0967899728885,-978.3404552094802,7841.368254816626,False,False
1517609704283333323,275.4768981933594,73.54297637939453,174.4906005859375,45.318058013916016,62.74409103393555,64.47815704345703,295.60186767578125,121.03441619873047,175.79148864746094,121.5277328491211,55.55594253540039,121.70124053955078,8357.761164850795,3062.6369999758726,8901.231211597042,5505.981356613024,125.03358065765447,5507.400847556157,7785.39846368303,-981.888499239472,7847.071699892695,False,False
1517609704291666656,275.3682861328125,73.3954086303711,174.40911865234375,45.151123046875,62.68739700317383,64.47898864746094,295.5244140625,121.03425598144531,175.71463012695312,121.52862548828125,55.47734069824219,121.70288848876953,8339.316443010652,3061.023134566195,8883.358676031115,5485.72958048696,125.01658285932415,5487.153923138977,7785.228281238211,-984.8913168825339,7847.279165230576,False,False
1517609704299999989,275.2367858886719,73.33984375,174.32888793945312,44.944297790527344,62.70967483520508,64.42127990722656,295.44268798828125,121.03589630126953,175.63589477539062,121.5313720703125,55.397403717041016,121.70492553710938,8330.455647452332,3065.985218886089,8876.75372287631,5460.721077266016,124.58924697937361,5462.142177219503,7776.62282299832,-997.9012680421168,7840.387074114288,False,False
1517609704308333322,275.1392822265625,73.2315673828125,174.2475128173828,44.92833709716797,62.66618347167969,64.46147918701172,295.36566162109375,121.0381088256836,175.558349609375,121.53897094726562,55.31874465942383,121.70719146728516,8317.214205675344,3064.487405812492,8863.81042235624,5459.1148350768135,124.91770663173034,5460.543857161654,7781.005998081841,-1003.3186637303348,7845.425589678052,False,False
1517609704316666655,275.1012878417969,73.07263946533203,174.18470764160156,45.04570388793945,62.55741500854492,64.58021545410156,295.2930603027344,121.04106903076172,175.48304748535156,121.54530334472656,55.24191665649414,121.71376037597656,8301.212550669186,3052.898191772957,8844.790397783217,5473.688102213282,124.05667698436429,5475.0937434363295,7796.318300134831,-1000.8749728060097,7860.300868809456,False,False
1517609704324999988,275.0765686035156,73.15216827392578,174.15521240234375,45.04612350463867,62.49013900756836,64.54246520996094,295.2190856933594,121.04364776611328,175.40936279296875,121.545654296875,55.16840362548828,121.71752166748047,8313.048566273872,3049.1405960173693,8854.60528987652,5473.848948610169,119.83651293486203,5475.160554909147,7791.8928259998065,-1001.1690306795115,7855.948907666025,False,False
1517609704333333321,275.0042419433594,73.2616195678711,174.10682678222656,44.831363677978516,62.44410705566406,64.4446029663086,295.1416320800781,121.04386138916016,175.33383178710938,121.5458755493164,55.094200134277344,121.71454620361328,8325.774577834425,3052.963155482347,8867.869324118772,5447.817888501271,116.68436886299071,5449.067350309721,7779.395769031937,-1003.4517172278626,7843.845605316282,False,False
1517609704341666654,274.9683532714844,73.15843200683594,174.0261688232422,44.690467834472656,62.367835998535156,64.40403747558594,295.064697265625,121.04065704345703,175.25677490234375,121.54584503173828,55.01665496826172,121.70906829833984,8316.009633795982,3042.6256827930733,8855.144678376497,5430.687821754069,116.65894668395076,5431.940677804698,7774.126726094887,-1002.9478250236853,7838.555395804928,False,False
1517609704349999987,274.9470520019531,73.09722137451172,173.9550323486328,44.8260383605957,62.26072692871094,64.36600494384766,294.986328125,121.03367614746094,175.17813110351562,121.5401840209961,54.93505859375,121.70323944091797,8311.596220141879,3031.627597525806,8847.22541912191,5446.923637594153,116.29369098682976,5448.164951279032,7769.609310494137,-998.8479928179702,7833.551311536401,False,False
1517609704358333320,274.8472900390625,73.04720306396484,173.84207153320312,44.98086166381836,62.177635192871094,64.36540985107422,294.90325927734375,121.02995300292969,175.0950927734375,121.53598022460938,54.85188293457031,121.7004623413086,8304.770350605324,3031.879671848374,8840.899553827127,5465.4858688241375,119.54566174050665,5466.793113659718,7769.358723835862,-998.8273459789679,7833.300137663551,False,False
1517609704366666653,274.6651611328125,72.8862533569336,173.6979217529297,44.966434478759766,62.08567810058594,64.36250305175781,294.8203125,121.02901458740234,175.01150512695312,121.53439331054688,54.770538330078125,121.6993408203125,8281.158496389035,3039.5155611022387,8821.35142075742,5463.532154448977,125.28082776160814,5464.968333714525,7769.121120312477,-997.3340321770713,7832.8741949442765,False,False
1517609704374999986,274.4854736328125,72.8031997680664,173.66392517089844,44.90464401245117,61.9492301940918,64.23893737792969,294.73675537109375,121.02387237548828,174.92832946777344,121.53057861328125,54.68701171875,121.69429016113281,8266.265420436328,3049.796407253166,8810.925157257649,5455.958580747178,120.42174147113012,5457.287369256607,7754.799920755878,-988.2156949748507,7817.511884912616,False,False
1517609704383333319,274.4255676269531,72.8550796508789,173.65966796875,44.72870635986328,61.8426513671875,64.10747528076172,294.6505126953125,121.01947784423828,174.84393310546875,121.52944946289062,54.60088348388672,121.68901062011719,8273.257573695622,3048.0563080707757,8816.883697649755,5434.693944638199,112.347459570911,5435.855059101479,7738.945822366932,-983.3883708197382,7801.175240269512,False,False
