,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1517616601433333317,356.19659423828125,72.25725555419922,220.74972534179688,65.30367279052734,134.3585662841797,33.19430160522461,344.1170654296875,122.41185760498047,224.25045776367188,121.78572845458984,104.53944396972656,122.5337905883789,8649.29628936275,-1851.016371772711,8845.144877827319,7938.215102977475,485.6238902812606,7953.0553615545505,3528.89485104647,-2022.581490395396,4067.4236016220825,False,False
1517616601441666650,356.201416015625,72.2470703125,220.75279235839844,65.33882904052734,134.45956420898438,33.174949645996094,344.141357421875,122.4139404296875,224.27537536621094,121.79077911376953,104.56475830078125,122.53595733642578,8648.852681429007,-1847.8480057330553,8844.04856145382,7942.63214683699,488.9345512712182,7957.666895227216,3524.2266536484103,-2026.0951045550516,4065.124214459851,False,False
1517616601449999983,356.20452880859375,72.21327209472656,220.79078674316406,65.38199615478516,134.58767700195312,33.198341369628906,344.1642150878906,122.41021728515625,224.29945373535156,121.78939056396484,104.59101867675781,122.53535461425781,8645.17965933688,-1843.9482488773147,8839.642327987589,7947.907550984776,487.32161970394446,7962.833465546777,3523.084445440835,-2033.7797919685734,4067.970532332663,False,False
1517616601458333316,356.23614501953125,72.17025756835938,220.8395538330078,65.33899688720703,134.6075439453125,33.249725341796875,344.184814453125,122.40960693359375,224.31964111328125,121.78819274902344,104.61296844482422,122.53511047363281,8639.632493624018,-1844.5019594147632,8834.33286123909,7942.8443258392535,483.0344264782606,7957.518346927012,3528.6044448361677,-2036.7953211611218,4074.258767975028,False,False
1517616601466666649,356.3172302246094,72.23944854736328,220.9080047607422,65.50333404541016,134.56036376953125,33.259376525878906,344.20965576171875,122.41560363769531,224.3420867919922,121.79316711425781,104.63529205322266,122.53838348388672,8646.522492265274,-1854.8494395020018,8843.235700379708,7963.533254163577,477.87499866837146,7977.858509933692,3532.191909932054,-2033.1576502447583,4075.5502351631294,False,False
1517616601474999982,356.3260192871094,72.29055786132812,220.95053100585938,65.71393585205078,134.59149169921875,33.20829772949219,344.2369384765625,122.41871643066406,224.36709594726562,121.7989273071289,104.65852355957031,122.53902435302734,8653.458602732802,-1853.4159170576856,8849.71730344044,7989.6611072930555,476.9914392489324,8003.886895909266,3526.505904188594,-2030.5318393645396,4069.312404196826,False,False
1517616601483333315,356.3041687011719,72.42920684814453,220.90719604492188,65.67800903320312,134.613037109375,33.203304290771484,344.2618713378906,122.42134857177734,224.39404296875,121.80476379394531,104.6833267211914,122.54351806640625,8671.755242713245,-1849.93049630797,8866.881178334064,7985.084865857587,486.54878906746137,7999.894376745913,3526.220371011592,-2030.100473539163,4068.8497192205396,False,False
1517616601491666648,356.3410949707031,72.78160095214844,220.90316772460938,65.51091766357422,134.61422729492188,33.19493865966797,344.28790283203125,122.4237289428711,224.4235382080078,121.8082504272461,104.71324920654297,122.54698944091797,8713.762241515198,-1860.6241707012123,8910.19498699403,7964.712682406729,489.98506165193413,7979.770264483348,3526.449168129409,-2027.8783148943223,4067.9397974182502,False,False
1517616601499999981,356.3866271972656,72.80687713623047,220.9572296142578,65.3388442993164,134.81051635742188,33.115013122558594,344.3145751953125,122.42118072509766,224.44976806640625,121.80632019042969,104.740966796875,122.54261016845703,8715.99386210773,-1864.100717452075,8913.10386392445,7943.90284556697,484.8315273422845,7958.684189595166,3511.8656846208264,-2033.264513109873,4058.0001438010368,False,False
1517616601508333314,356.4444580078125,72.44215393066406,221.0645751953125,65.2225112915039,134.91737365722656,33.10261535644531,344.341552734375,122.42078399658203,224.47525024414062,121.80652618408203,104.7641372680664,122.541259765625,8671.30329984262,-1859.426256705357,8868.425278592971,7930.45587199152,472.6386866412334,7944.5275294201565,3507.539801875222,-2037.6062131888293,4056.4361873157322,False,False
1517616601516666647,356.4856872558594,72.26616668701172,221.17791748046875,65.18363189697266,134.89169311523438,33.15505599975586,344.36773681640625,122.42272186279297,224.50262451171875,121.80358123779297,104.7901382446289,122.54177856445312,8649.887228680585,-1857.2098424056098,8847.02082441427,7926.236671357879,460.4533240182662,7939.599803137303,3514.9507012278114,-2037.67309650527,4062.8795306141255,False,False
1517616601524999980,356.52685546875,72.26628875732422,221.23245239257812,65.18341064453125,134.89479064941406,33.20783615112305,344.3915710449219,122.42195129394531,224.52728271484375,121.79901885986328,104.817138671875,122.53853607177734,8649.285130123548,-1859.8180870646315,8846.980082443335,7926.151891164488,456.3015085956462,7939.275462443475,3521.304171362295,-2039.3940480942586,4069.239628070063,False,False
1517616601533333313,356.5673828125,72.23015594482422,221.2442169189453,65.2631607055664,134.91610717773438,33.24909591674805,344.41534423828125,122.42092895507812,224.5503692626953,121.80089569091797,104.84087371826172,122.53756713867188,8644.34440169557,-1861.4004793621652,8842.48278933554,7935.881164668714,458.4350115238877,7949.11142955831,3525.7375989149064,-2041.7629662523257,4074.2633231986547,False,False
1517616601541666646,356.603271484375,72.28298950195312,221.2739715576172,65.49935913085938,134.99122619628906,33.24993133544922,344.43988037109375,122.42191314697266,224.57325744628906,121.80217742919922,104.8641357421875,122.53955841064453,8650.36769162257,-1864.4910105041565,8849.021862811642,7964.741357273794,459.1444978837766,7977.9645623557735,3524.034012961692,-2045.0378010979175,4074.431903030199,False,False
1517616601549999979,356.65606689453125,72.47600555419922,221.32577514648438,65.7052001953125,134.93511962890625,33.25513458251953,344.4648742675781,122.42503356933594,224.59619140625,121.80314636230469,104.8887939453125,122.5429916381836,8672.779538681329,-1873.7258760464758,8872.877412944217,7990.066313554444,456.5651916096148,8003.100116154178,3527.5639720094523,-2040.4446676052353,4075.183679072361,False,False
1517616601558333312,356.7210693359375,72.64344787597656,221.3170623779297,65.74759674072266,134.84030151367188,33.30373764038086,344.4908142089844,122.4306640625,224.619384765625,121.80610656738281,104.9151611328125,122.54501342773438,8691.933696948126,-1884.0674756627589,8893.785563245416,7995.160589472001,461.3232075531737,8008.458775149775,3537.0920461206765,-2035.9838508566104,4081.206976334215,False,False
1517616601566666645,356.715576171875,72.64730072021484,221.2824249267578,65.7574234008789,134.8294219970703,33.35443115234375,344.51953125,122.43507385253906,224.6456756591797,121.8145523071289,104.94258880615234,122.54566192626953,8693.831276959305,-1879.0446837974794,8894.577628867119,7996.41479703405,469.9278022824998,8010.211092448386,3543.8573203295573,-2036.7248081676241,4087.4408437381494,False,False
1517616601574999978,356.7557373046875,72.72402954101562,221.29339599609375,65.791259765625,134.82061767578125,33.33359146118164,344.54974365234375,122.43742370605469,224.6773681640625,121.82390594482422,104.9708480834961,122.54914855957031,8702.853829045845,-1882.5765755877803,8904.142818524968,8000.973210717766,473.09935338140065,8014.948241678998,3543.0598942218808,-2033.218668714721,4085.0032520003733,False,False
1517616601583333311,356.8548889160156,72.72811889648438,221.3486328125,65.6663589477539,134.89505004882812,33.283363342285156,344.5785827636719,122.44435119628906,224.7086181640625,121.82734680175781,105.00019073486328,122.55449676513672,8701.518551277528,-1893.468749812709,8905.1473320066,7986.206382838216,468.8711637986938,7999.958284736727,3536.2766651927877,-2033.0271006361072,4079.0258450649562,False,False
1517616601591666644,356.9166259765625,72.40157318115234,221.38885498046875,65.40833282470703,135.03768920898438,33.257469177246094,344.60955810546875,122.45469665527344,224.7388153076172,121.8273696899414,105.0318603515625,122.55669403076172,8662.167696023338,-1889.777361951024,8865.912681262591,7954.908869536359,465.6370317695631,7968.525143838313,3529.6476587565626,-2038.321828419568,4075.925474193238,False,False
1517616601599999977,357.005126953125,71.97612762451172,221.4281768798828,65.19310760498047,135.131591796875,33.15583801269531,344.6416320800781,122.45724487304688,224.76718139648438,121.82386016845703,105.06253051757812,122.55033874511719,8609.591929423534,-1887.1917194881357,8813.998285528505,7928.593541927993,462.57543261593463,7942.076024816313,3516.434298223682,-2035.8695903180403,4063.259179834043,False,False
1517616601608333310,357.0233459472656,71.892578125,221.4605255126953,65.09312438964844,135.1898651123047,33.040138244628906,344.6684875488281,122.45320892333984,224.79452514648438,121.82195281982422,105.08956909179688,122.54741668701172,8599.598564300475,-1883.6427132487527,8803.476889178157,7916.350247477879,461.16726916247467,7929.771528290701,3502.973412513668,-2030.6268426493666,4048.98358886101,False,False
1517616601616666643,357.003173828125,72.03389739990234,221.4831085205078,65.1353759765625,135.16958618164062,33.07997131347656,344.69207763671875,122.44912719726562,224.82400512695312,121.82157897949219,105.11497497558594,122.55271911621094,8617.65456861607,-1880.7009110371416,8820.487865235424,7921.408791399706,462.41873615351443,7934.894348887727,3508.9683633210916,-2030.3656950427135,4054.0404327528086,False,False
1517616601624999976,357.03094482421875,72.05014038085938,221.462158203125,65.27012634277344,135.1174774169922,33.1606559753418,344.7144470214844,122.44486236572266,224.84765625,121.81775665283203,105.13760375976562,122.55401611328125,8619.120177979048,-1881.8720569969666,8822.169522365322,7937.184231010884,469.5396160030537,7951.060367523575,3520.2161774643328,-2030.7493590052625,4063.9715667290147,False,False
1517616601633333309,357.0840148925781,72.05187225341797,221.42916870117188,65.41287231445312,135.10952758789062,33.12712097167969,344.736328125,122.44258880615234,224.86563110351562,121.8139419555664,105.15999603271484,122.55323028564453,8618.141632414947,-1886.5739139215018,8822.217767038674,7953.872082576549,477.6268887908511,7968.19983125967,3517.7075082360316,-2026.8200899087383,4059.8356851426656,False,False
1517616601641666642,357.06585693359375,72.088134765625,221.46820068359375,65.37080383300781,135.11618041992188,33.003875732421875,344.7554626464844,122.44340515136719,224.88229370117188,121.80662536621094,105.1834716796875,122.5489273071289,8623.763214093262,-1881.9233733153192,8826.71669171378,7948.465076130597,474.187847819251,7962.597012375248,3505.089989769274,-2018.179609717898,4044.5895679860832,False,False
1517616601649999975,356.94830322265625,72.17082977294922,221.51441955566406,65.26636505126953,135.2001953125,32.92219161987305,344.77227783203125,122.4447021484375,224.89878845214844,121.79942321777344,105.2048110961914,122.54081726074219,8638.142121671868,-1863.8493045464872,8836.93575535435,7935.541620043379,469.28550821033565,7949.405618765276,3493.979402137038,-2016.8746629447794,4034.3122671140013,False,False
1517616601658333308,356.8901062011719,72.1915512084961,221.5126953125,65.29410552978516,135.28140258789062,32.9716911315918,344.7911376953125,122.43999481201172,224.9191436767578,121.797119140625,105.22306823730469,122.53903198242188,8642.78958220125,-1852.690793786308,8839.13315543934,7938.5828148789615,472.5353322582984,7952.633950391784,3496.960401094445,-2023.7209533054638,4040.319114088663,False,False
1517616601666666641,356.96685791015625,71.99335479736328,221.50204467773438,65.36203002929688,135.28497314453125,33.09253692626953,344.8116455078125,122.43266296386719,224.94090270996094,121.79524993896484,105.24061584472656,122.54033660888672,8616.727613514398,-1855.9531629940652,8814.33814354369,7946.450409649085,477.514673219819,7960.7847839363385,3510.309998412973,-2030.3035303147035,4055.170614187082,False,False
1517616601674999974,357.01654052734375,71.84169006347656,221.5312957763672,65.42098236083984,135.24386596679688,33.26581573486328,344.83074951171875,122.42789459228516,224.96072387695312,121.7923583984375,105.25896453857422,122.5376205444336,8597.25068768932,-1856.5597848959583,8795.426858422928,7953.507320384339,476.62500526907024,7967.775730469264,3530.728368179167,-2037.226606758221,4076.313905619725,False,False
1517616601683333307,356.9759826660156,72.12494659423828,221.55458068847656,65.48040008544922,135.14317321777344,33.405296325683594,344.8476257324219,122.4278564453125,224.97805786132812,121.78639221191406,105.2796859741211,122.53289031982422,8633.009174035482,-1855.2263109070027,8830.102607765235,7960.3905208536235,476.20773436353574,7974.62168699957,3549.722541797327,-2038.1719899781779,4093.2475107762148,False,False
1517616601691666640,356.96356201171875,72.4490737915039,221.56954956054688,65.53411102294922,135.1192169189453,33.31719207763672,344.86578369140625,122.427734375,224.99560546875,121.78157043457031,105.30095672607422,122.52896881103516,8672.79033713736,-1858.9333989318463,8869.775961861013,7966.583224230275,476.9380347436491,7980.846957408241,3541.850535547867,-2029.9362240242674,4082.321188952017,False,False
1517616601699999973,356.99237060546875,72.50344848632812,221.61676025390625,65.53596496582031,135.2159423828125,33.12612533569336,344.88604736328125,122.42166900634766,225.01736450195312,121.78093719482422,105.32091522216797,122.52999877929688,8678.59194529098,-1861.5307259982765,8875.99317241204,7966.978252992926,473.4100405740722,7981.031233504764,3518.861038542838,-2023.0284658285618,4058.9440969453426,False,False
1517616601708333306,357.0366516113281,72.38461303710938,221.6683349609375,65.55619812011719,135.27540588378906,33.097816467285156,344.91046142578125,122.4199447631836,225.04258728027344,121.78226470947266,105.34503173828125,122.5314712524414,8663.600497553061,-1861.4576021180521,8861.320329707349,7969.741761607463,469.8959033955952,7983.582272810746,3514.6484803889366,-2023.4925663405404,4055.5241469797324,False,False
1517616601716666639,357.07672119140625,72.20049285888672,221.65989685058594,65.63907623291016,135.28982543945312,33.24186706542969,344.93963623046875,122.42447662353516,225.07044982910156,121.78643798828125,105.3722915649414,122.5325698852539,8641.530120192412,-1858.4346816596706,8839.107550210494,7979.791105287618,475.5619024433046,7993.949287247378,3530.432189590843,-2031.5264355106383,4073.211399311083,False,False
1517616601724999972,357.0832214355469,72.27205657958984,221.67825317382812,65.64128875732422,135.2657928466797,33.36374282836914,344.9690246582031,122.42558288574219,225.1003875732422,121.79131317138672,105.39909362792969,122.53546905517578,8650.916050046962,-1856.837866661737,8847.948653107625,7980.283232727427,477.2100658017726,7994.5387560167,3545.26745998361,-2035.8782579775743,4088.2418769104697,False,False
1517616601733333305,357.08355712890625,72.45669555664062,221.7587432861328,65.50785827636719,135.30068969726562,33.29161071777344,344.9946594238281,122.42057800292969,225.12881469726562,121.78850555419922,105.42534637451172,122.53336334228516,8673.48375454105,-1857.6759558748663,8870.190550226253,7964.307391165051,468.9923147946722,7978.10416153504,3537.2353117954094,-2031.975476636768,4079.333032330848,False,False
1517616601741666638,357.1414489746094,72.44265747070312,221.8195037841797,65.4981460571289,135.435791015625,33.15283966064453,345.01947021484375,122.4184341430664,225.1562042236328,121.78533172607422,105.45181274414062,122.53469848632812,8670.577660722362,-1862.2899859755278,8868.316692725986,7963.190838147115,464.27261286662565,7976.713445010304,3518.6862481011012,-2030.2027483070617,4062.3732117826585,False,False
1517616601749999971,357.2043151855469,72.29745483398438,221.86573791503906,65.54711151123047,135.5345458984375,33.158058166503906,345.0476379394531,122.41935729980469,225.18548583984375,121.78746032714844,105.48025512695312,122.53962707519531,8652.136636483025,-1863.811363863243,8850.607955188025,7969.420413983779,462.2698675264251,7982.816242733155,3516.887091115437,-2034.9213900796353,4063.176082261023,False,False
1517616601758333304,357.21795654296875,72.27986145019531,221.8931884765625,65.47310638427734,135.5228271484375,33.304718017578125,345.0780029296875,122.42273712158203,225.21697998046875,121.79092407226562,105.51022338867188,122.54454040527344,8650.813506044453,-1860.8843138085122,8848.698477501632,7960.616435458792,462.32289203474085,7974.030128422893,3534.0703378862245,-2041.4331453472728,4081.311362791341,False,False
1517616601766666637,357.1962890625,72.3706283569336,221.91201782226562,65.47053527832031,135.43699645996094,33.41669845581055,345.11004638671875,122.42568969726562,225.2501983642578,121.79315185546875,105.54193115234375,122.5494155883789,8663.628722698622,-1855.1453415005358,8860.024090422086,7960.333079089412,464.31233474458435,7973.86284521129,3550.2886561546725,-2041.099663079014,4095.196866652666,False,False
1517616601774999970,357.16790771484375,72.3686294555664,221.91183471679688,65.46932220458984,135.47311401367188,33.454795837402344,345.140380859375,122.42509460449219,225.28155517578125,121.79054260253906,105.5732421875,122.54973602294922,8665.243831749742,-1846.206048812259,8859.736307495157,7959.758261206852,468.6755065155742,7973.544275117456,3554.1740929090806,-2043.7301683169503,4099.876398575318,False,False
1517616601783333303,357.19818115234375,72.30221557617188,221.93804931640625,65.5167465209961,135.55856323242188,33.47347640991211,345.17059326171875,122.42754364013672,225.31121826171875,121.794921875,105.60316467285156,122.55075073242188,8657.46281385919,-1844.5578759755283,8851.782652730355,7965.782283555196,469.5113086279003,7979.607024028897,3554.20470580042,-2048.333710553057,4102.199663658743,False,False
1517616601791666636,357.2800598144531,72.35337829589844,221.989990234375,65.76805114746094,135.53045654296875,33.40464401245117,345.2010192871094,122.42533111572266,225.33966064453125,121.80182647705078,105.63116455078125,122.55205535888672,8661.771384149983,-1853.6089414180449,8857.886295216507,7996.982834585264,468.05920907652944,8010.668753596837,3548.9338741636793,-2040.6691341048574,4093.80778225782,False,False
1517616601799999969,357.3809814453125,72.47647857666016,222.07473754882812,65.96917724609375,135.58447265625,33.32457733154297,345.227783203125,122.42245483398438,225.3649444580078,121.80561828613281,105.65543365478516,122.55400848388672,8673.8940531297,-1867.947153908529,8872.748425077414,8022.171171078214,461.17977134324116,8035.4164222879335,3539.426519671627,-2037.6482397976056,4084.060533011856,False,False
1517616601808333302,357.4814453125,72.47074890136719,222.17697143554688,65.87359619140625,135.71832275390625,33.28377914428711,345.25103759765625,122.42338562011719,225.38839721679688,121.80949401855469,105.6779556274414,122.55313110351562,8670.749411458411,-1879.499736945249,8872.11443893076,8011.42858611032,449.5110264108743,8024.0294212577855,3531.106975652611,-2042.0039846578948,4079.031349090277,False,False
1517616601816666636,357.5438232421875,72.36832427978516,222.2428741455078,65.64502716064453,135.7599334716797,33.20930480957031,345.2713928222656,122.42243194580078,225.40931701660156,121.81024932861328,105.69679260253906,122.54842376708984,8657.04852729331,-1883.1786595622339,8859.506254173642,7984.02916331562,441.68596139846744,7996.237125621701,3522.260515834185,-2038.7568042470384,4069.7479588136775,False,False
1517616601824999969,357.51513671875,72.20848083496094,222.3314666748047,65.51275634765625,135.8002166748047,33.15678787231445,345.2935485839844,122.42118072509766,225.4309844970703,121.812255859375,105.71501159667969,122.55145263671875,8639.502956532515,-1871.3343293747896,8839.847482181503,7968.5825235034135,431.4957460112037,7980.256638273596,3515.993208090875,-2036.9371753496096,4063.4125185196754,False,False
1517616601833333302,357.48419189453125,72.07255554199219,222.48275756835938,66.0622329711914,135.85745239257812,33.13560104370117,345.31817626953125,122.42152404785156,225.45172119140625,121.81159210205078,105.7388916015625,122.55804443359375,8625.071716380317,-1859.4521847347855,8823.232091474114,8036.344397628944,416.8019475659297,8047.145776037418,3512.74978482064,-2037.7904395566109,4061.034465047764,False,False
1517616601841666635,357.5301818847656,72.07686614990234,222.60084533691406,67.10810089111328,135.80484008789062,33.07124328613281,345.3424072265625,122.42423248291016,225.46847534179688,121.80867767333984,105.7652359008789,122.5553207397461,8625.071568907857,-1862.8801877730625,8823.955018175242,8164.112955009974,408.951994492245,8174.349030715588,3508.648553792443,-2028.9541588073587,4053.0568281941814,False,False
1517616601849999968,357.6425476074219,72.13548278808594,222.6071319580078,67.5328140258789,135.73336791992188,33.020233154296875,345.36651611328125,122.42491149902344,225.48764038085938,121.80429077148438,105.79116821289062,122.54405975341797,8629.251682146587,-1877.700002380293,8831.18009627075,8215.393323109538,413.37193556389906,8225.786516224733,3506.3533890315466,-2019.680512362022,4046.4334247319493,False,False
1517616601858333301,357.708251953125,72.08097839355469,222.63563537597656,67.74645233154297,135.80087280273438,33.03824234008789,345.38909912109375,122.4219741821289,225.50796508789062,121.79630279541016,105.81341552734375,122.53435516357422,8621.110162046594,-1882.7250861153684,8824.295675918343,8240.901139304078,413.4760853018287,8251.267421487428,3506.390749476605,-2023.3923184729622,4048.319720880565,False,False
1517616601866666634,357.63116455078125,71.98068237304688,222.65306091308594,68.23207092285156,135.8175506591797,33.09367752075195,345.408447265625,122.41913604736328,225.5258331298828,121.78822326660156,105.83247375488281,122.53034973144531,8612.067027765404,-1865.5693349439864,8811.81294820807,8299.419574283014,416.47642793668217,8309.862687494839,3512.2435435039747,-2026.575220048742,4054.979880517407,False,False
1517616601874999967,357.59332275390625,71.9136734008789,222.60459899902344,68.52689361572266,135.7482147216797,33.0891227722168,345.4280090332031,122.41775512695312,225.54248046875,121.78265380859375,105.85188293457031,122.52735137939453,8605.815740085596,-1855.1905235835768,8803.510460668478,8334.418528382274,427.72810947768403,8345.386961781885,3514.808441429946,-2020.8050732174406,4054.3225727473327,False,False
1517616601883333300,357.58343505859375,71.97317504882812,222.5732421875,68.66149139404297,135.7634735107422,32.9720344543457,345.4483947753906,122.4129638671875,225.55958557128906,121.77761840820312,105.87222290039062,122.52056884765625,8613.578926163233,-1852.1019377174075,8810.449676658958,8350.077912033486,435.61333325558354,8361.432898321887,3502.35570994543,-2013.232245666235,4039.7524174109567,False,False
1517616601891666633,357.5423278808594,72.20117950439453,222.5812225341797,68.64527130126953,135.8015594482422,32.9333610534668,345.46514892578125,122.40786743164062,225.5752410888672,121.76948547363281,105.89250183105469,122.51103210449219,8642.378036673183,-1849.1651348616404,8837.992409182012,8347.489410178552,436.59955007515686,8358.899366553524,3497.350366750408,-2011.8014147854478,4034.700053330104,False,False
1517616601899999966,357.5328674316406,72.38848876953125,222.5535888671875,68.48196411132812,135.80130004882812,33.06991958618164,345.4840393066406,122.41118621826172,225.59414672851562,121.76483154296875,105.91415405273438,122.50904083251953,8665.949945753158,-1849.724813559742,8861.160778825639,8326.95592272837,442.3080651901869,8338.6948237475,3512.5673802395777,-2018.7673725095315,4051.364128911664,False,False
1517616601908333299,357.547119140625,72.49971008300781,222.5259552001953,68.59747314453125,135.71595764160156,33.242313385009766,345.5118713378906,122.41690063476562,225.62222290039062,121.76458740234375,105.94247436523438,122.51249694824219,8680.108788160076,-1850.5959865589116,8875.189805280883,8340.549604453388,451.1631172603932,8352.743014287204,3534.9968846895595,-2022.3397712927597,4072.5988171335193,False,False
1517616601916666632,357.57147216796875,72.47932434082031,222.5830841064453,68.8887939453125,135.67359924316406,33.31517028808594,345.5425109863281,122.41716003417969,225.65139770507812,121.76582336425781,105.97158813476562,122.5126724243164,8677.889412869232,-1849.1274029676144,8872.713046999415,8376.27545663789,448.9970659056009,8388.300715321675,3545.2750745075914,-2022.3541306704922,4081.5305442645913,False,False
1517616601924999965,357.5999755859375,72.37836456298828,222.61944580078125,69.02601623535156,135.8543701171875,33.27982711791992,345.5705871582031,122.41796875,225.6787109375,121.76991271972656,105.9985122680664,122.51612854003906,8665.845060851187,-1846.628487239874,8860.412371248007,8393.313302472714,448.58103761584516,8405.291972369188,3536.176453196405,-2029.768067059938,4077.3155769693553,False,False
1517616601933333298,357.6081237792969,72.4031753540039,222.61679077148438,68.99910736083984,136.02438354492188,33.2493896484375,345.59796142578125,122.42318725585938,225.70639038085938,121.77252197265625,106.0272445678711,122.51881408691406,8669.804592877595,-1844.4311236012063,8863.82749428204,8389.982476910505,452.85779817737836,8402.195317191537,3528.0084235332156,-2036.661728432619,4073.6757888402794,False,False
1517616601941666631,357.60980224609375,72.51493072509766,222.6202392578125,68.8360366821289,135.9822540283203,33.246585845947266,345.626220703125,122.4308853149414,225.73532104492188,121.778076171875,106.05548095703125,122.52217102050781,8684.588682996782,-1843.365409496719,8878.067167225352,8370.333817383344,455.5308658836575,8382.720118446276,3530.306030969046,-2032.2116882041905,4073.4438768651453,False,False
1517616601949999964,357.68170166015625,72.44912719726562,222.6439208984375,68.76028442382812,135.95697021484375,33.2310791015625,345.65936279296875,122.43640899658203,225.76998901367188,121.78952026367188,106.08676147460938,122.5341796875,8675.851493933738,-1847.644882986888,8870.410968969809,8361.820807440625,456.67569491481436,8374.282053171657,3531.0090997280395,-2027.9779777346805,4071.943017840386,False,False
1517616601958333297,357.7522888183594,72.27040100097656,222.6562957763672,68.8086929321289,136.0350799560547,33.21662902832031,345.6935119628906,122.4322280883789,225.8060302734375,121.79369354248047,106.12055206298828,122.54206085205078,8652.979489547506,-1848.52730111671,8848.22621939017,8367.804928170204,460.46927624002126,8380.46486003435,3528.13155226925,-2029.9561888115902,4070.4341756884246,False,False
1517616601966666630,357.7859802246094,72.29241180419922,222.70578002929688,68.71399688720703,136.1508026123047,33.21272659301758,345.7210693359375,122.42636108398438,225.8349151611328,121.79214477539062,106.14926147460938,122.54248046875,8655.002073778809,-1849.92828984453,8850.496911172988,8356.347489784956,456.82541998245796,8368.82505698246,3524.642587746701,-2035.079756234633,4069.9698998387903,False,False
1517616601974999963,357.80084228515625,72.44778442382812,222.8358917236328,68.47721099853516,136.318359375,33.21609115600586,345.7447204589844,122.43010711669922,225.85646057128906,121.79177856445312,106.17391204833984,122.53838348388672,8674.153305030903,-1852.6303505510712,8869.79000737681,8328.374461138077,439.46971631353193,8339.961318644928,3519.794628505828,-2044.003233173835,4070.246115910384,False,False
1517616601983333296,357.85650634765625,72.56571197509766,222.92166137695312,68.40556335449219,136.50857543945312,33.24824905395508,345.769287109375,122.4385986328125,225.8783721923828,121.7961196899414,106.19840240478516,122.5376968383789,8687.866834566988,-1860.4903236685655,8884.844083023258,8320.441175891276,429.75241080822565,8331.5321817816,3517.2499311979163,-2056.152743330166,4074.163862980466,False,False
1517616601991666629,358.0014343261719,72.49664306640625,222.9465789794922,68.49705505371094,136.65794372558594,33.25818634033203,345.8007507324219,122.44229125976562,225.9104766845703,121.80459594726562,106.22740936279297,122.54713439941406,8676.16138745161,-1875.960844271182,8876.655085692182,8332.095454157698,431.40228695731724,8343.25611439487,3514.2433959916634,-2064.312622324569,4075.6954313294264,False,False
1517616602000000000,358.1448974609375,72.26508331298828,223.0345458984375,68.46585845947266,136.7938995361328,33.16871643066406,345.8338928222656,122.44424438476562,225.94622802734375,121.80935668945312,106.26016235351562,122.5530014038086,8644.970379820299,-1886.647791203735,8848.443521660985,8329.015690061304,423.6323250271123,8339.782174139518,3501.2431471552877,-2065.1677384649133,4064.925751289702,False,False
1517616602008333333,358.21978759765625,72.06659698486328,223.16036987304688,68.28247833251953,137.018798828125,33.04064178466797,345.8629150390625,122.44896697998047,225.97698974609375,121.81399536132812,106.2914810180664,122.55473327636719,8620.049233389707,-1888.4397639153722,8824.480354559084,8307.713022418904,408.7305824230675,8317.761498857522,3480.8025892708474,-2068.994653583092,4049.2870411999756,False,False
1517616602016666666,358.2669677734375,72.08196258544922,223.2122344970703,68.08918762207031,137.18406677246094,32.98055648803711,345.8901062011719,122.45259094238281,226.00299072265625,121.81438446044922,106.31981658935547,122.55426025390625,8621.482806098931,-1891.9062342907112,8826.623078800158,8284.405552516451,403.83528220870625,8294.242478594533,3469.5136057186232,-2073.521936355006,4041.907703153556,False,False
1517616602024999999,358.38385009765625,71.99978637695312,223.24436950683594,67.88508605957031,137.31350708007812,33.01274108886719,345.9166259765625,122.45429229736328,226.02752685546875,121.81490325927734,106.34510803222656,122.55061340332031,8608.782515079727,-1903.355123600038,8816.682886351133,8259.661035907973,401.531038158199,8269.415191094275,3469.0176164118175,-2081.792863673657,4045.7316705656713,False,False
1517616602033333332,358.5600280761719,71.76642608642578,223.2724609375,67.74120330810547,137.57647705078125,32.96552658081055,345.9424743652344,122.4496841430664,226.05389404296875,121.81446075439453,106.36898803710938,122.54776000976562,8575.550387925738,-1919.6213681885047,8787.776206359556,8242.13676015453,400.4304993925043,8251.858151830673,3455.270969297296,-2093.203809037432,4039.851440020721,False,False
1517616602041666665,358.6852722167969,71.64191436767578,223.33689880371094,67.70023345947266,137.88824462890625,32.7091178894043,345.96234130859375,122.44190979003906,226.07444763183594,121.80387878417969,106.38955688476562,122.5420913696289,8556.58999748276,-1931.9096001109815,8771.972816192661,8236.740433474466,393.8449446784408,8246.151029958275,3417.6375435245986,-2094.223312849496,4008.243713023345,False,False
1517616602049999998,358.7701416015625,71.4704818725586,223.42208862304688,67.67428588867188,138.10223388671875,32.52784729003906,345.9761657714844,122.4367446899414,226.08802795410156,121.79249572753906,106.40613555908203,122.53588104248047,8533.358544395782,-1937.787994579772,8750.613141897544,8233.299635469813,383.36735006474754,8242.220174960326,3391.329722452249,-2094.208909330759,3985.8284261001972,False,False
1517616602058333331,358.8890380859375,71.32395935058594,223.48782348632812,67.80941772460938,138.07177734375,32.6070671081543,345.9898681640625,122.43540954589844,226.10211181640625,121.78677368164062,106.4225845336914,122.53306579589844,8512.206572179386,-1949.4257691058267,8732.578173524,8249.69519764956,376.67802827731487,8258.290209910832,3401.228450657804,-2096.4772785524756,3995.443899374746,False,False
1517616602066666664,358.9084777832031,71.18517303466797,223.53271484375,67.96546936035156,138.04397583007812,32.70828628540039,346.0087890625,122.43878173828125,226.12033081054688,121.78732299804688,106.4429931640625,122.53350067138672,8495.859398905091,-1945.7629786231207,8715.825864193495,8268.892598391094,373.6972915863306,8277.332569702994,3413.566990109042,-2100.121128082244,4007.8608195120173,False,False
1517616602074999997,358.89208984375,71.04867553710938,223.54441833496094,67.93710327148438,138.25753784179688,32.65375900268555,346.0315246582031,122.43904876708984,226.14044189453125,121.78499603271484,106.46630859375,122.53284454345703,8480.911202677005,-1936.2456085423194,8699.132248925278,8265.22866332327,374.74703313387505,8273.719852391863,3400.8776429535055,-2107.9128074119217,4001.157975635578,False,False
1517616602083333330,358.9155578613281,70.94438934326172,223.58770751953125,67.87211608886719,138.48663330078125,32.48881530761719,346.0513916015625,122.43064880371094,226.159423828125,121.77794647216797,106.48571014404297,122.52758026123047,8467.760302965875,-1933.8031273915842,8685.76761627861,8257.002423439922,370.8639564064719,8265.326920022837,3375.855455786632,-2109.544241834845,3980.7759251963575,False,False
1517616602091666663,358.9566650390625,70.9185562133789,223.6273956298828,67.81937408447266,138.55587768554688,32.40570831298828,346.067138671875,122.42279052734375,226.1771240234375,121.77229309082031,106.49995422363281,122.52263641357422,8463.277212436327,-1936.7210737179332,8682.047551812138,8250.344655208894,367.3924246580351,8258.520698250388,3365.0627733723118,-2107.294305123548,3970.4328173566028,False,False
1517616602099999996,359.0412902832031,70.8697280883789,223.6560821533203,67.75874328613281,138.51947021484375,32.50260925292969,346.08648681640625,122.42310333251953,226.19647216796875,121.7717056274414,106.51791381835938,122.52275848388672,8455.261290666493,-1945.026909409671,8676.092044911173,8242.988763224763,365.7187210650244,8251.097741124338,3377.1325311253977,-2110.3941753334725,3982.309343592846,False,False
1517616602108333329,359.081298828125,71.04280853271484,223.6858367919922,67.78630065917969,138.64291381835938,32.629539489746094,346.109130859375,122.42105102539062,226.21905517578125,121.7731704711914,106.54197692871094,122.52336883544922,8475.177630991615,-1952.313076163628,8697.135288370542,8246.486103446307,364.8396614398197,8254.552745781722,3386.657981088655,-2124.5237168650497,3997.8811018330166,False,False
1517616602116666662,359.09686279296875,71.40312194824219,223.7718048095703,67.8433837890625,138.87879943847656,32.634605407714844,346.12652587890625,122.41720581054688,226.23916625976562,121.76915740966797,106.56294250488281,122.52122497558594,8517.957006519502,-1961.8809284029678,8740.97067505354,8253.572752026314,355.6482736996854,8261.231679814868,3379.1303818573956,-2137.506718292757,3998.431831148104,False,False
1517616602124999995,359.1376647949219,71.23119354248047,223.84527587890625,67.83900451660156,139.0364532470703,32.53374099731445,346.1434326171875,122.41963195800781,226.25689697265625,121.7645263671875,106.58161163330078,122.52336883544922,8496.798414886378,-1960.7395596441415,8720.096497400082,8253.068164527807,347.58293751717883,8260.384254185483,3363.56637537211,-2139.102994766934,3986.1435478109343,False,False
1517616602133333328,359.1858825683594,71.08892059326172,223.86972045898438,67.83318328857422,139.28335571289062,32.49092102050781,346.1668701171875,122.42155456542969,226.2789306640625,121.76753234863281,106.60488891601562,122.52869415283203,8479.113464014019,-1960.5214045383595,8702.816171405488,8252.578315314566,347.2144403720553,8259.8793404022,3350.921497267573,-2149.475390662283,3981.0701244656225,False,False
1517616602141666661,359.19036865234375,71.31179809570312,223.91903686523438,67.88590240478516,139.48167419433594,32.5667724609375,346.1951599121094,122.42240905761719,226.30862426757812,121.77337646484375,106.63257598876953,122.53385162353516,8506.57282219107,-1963.1478323650256,8730.162117106374,8259.50702877512,344.6722518627451,8266.695550193544,3352.45433339797,-2164.5775802612734,3990.532064585947,False,False
1517616602149999994,359.2054138183594,71.28614044189453,223.97573852539062,68.0889663696289,139.51536560058594,32.66404724121094,346.22503662109375,122.4254150390625,226.34068298339844,121.77400207519531,106.6624526977539,122.53832244873047,8504.228717240147,-1960.288354393135,8727.235330131836,8284.40379251076,342.14193551130643,8291.465931993092,3362.44601706139,-2171.34611617398,4002.5975533240703,False,False
1517616602158333327,359.20965576171875,71.37039184570312,224.00250244140625,68.20893096923828,139.50701904296875,32.71703338623047,346.2544860839844,122.4248046875,226.37100219726562,121.7733154296875,106.69285583496094,122.54058074951172,8515.09984423219,-1958.8493239403253,8737.506282180548,8298.931840068764,343.25777907484473,8306.027666038834,3369.432635069492,-2172.6301742359337,4009.1642715498456,False,False
1517616602166666660,359.1903991699219,71.64300537109375,223.98480224609375,68.1165542602539,139.457763671875,32.75569534301758,346.2835388183594,122.42475128173828,226.402587890625,121.77289581298828,106.72389221191406,122.5429916381836,8549.276133665091,-1959.123000933064,8770.877113632394,8287.365937576486,349.920646342202,8294.750065073662,3376.5256587882814,-2170.5108028531245,4013.9809005222924,False,False
1517616602174999993,359.18963623046875,71.41600036621094,223.98362731933594,68.01353454589844,139.44036865234375,32.78334426879883,346.3138732910156,122.4280776977539,226.43382263183594,121.77057647705078,106.75419616699219,122.54292297363281,8523.477537855422,-1948.3426200586182,8743.323641697294,8274.475535422851,354.06532877705644,8282.047309895863,3381.1811866109997,-2169.527608153884,4017.3668315495015,False,False
1517616602183333326,359.2130432128906,71.12251281738281,224.0154571533203,68.03057861328125,139.44630432128906,32.75360107421875,346.3414306640625,122.426513671875,226.4596405029297,121.76998138427734,106.77964782714844,122.54019165039062,8488.481979246139,-1939.6961393873426,8707.281287815422,8276.545771494293,353.2838821750617,8284.082291300876,3378.7763619925645,-2166.3602113083207,4013.6325528752054,False,False
1517616602191666659,359.25750732421875,71.20024108886719,224.10626220703125,68.16973114013672,139.43896484375,32.736392974853516,346.3663024902344,122.42472076416016,226.4837188720703,121.77403259277344,106.8030776977539,122.54226684570312,8496.969920934156,-1944.6932058442715,8716.669633645448,8294.157540476734,344.3591380176491,8301.30306169961,3378.220722214495,-2163.444834016144,4011.5918034903007,False,False
1517616602199999992,359.2431945800781,71.43476104736328,224.17604064941406,68.44904327392578,139.37106323242188,32.69043731689453,346.3936767578125,122.42644500732422,226.51116943359375,121.77704620361328,106.83030700683594,122.54731750488281,8526.49471423583,-1944.9229780649075,8745.503844976367,8328.600504244916,339.6258881158762,8335.522305361985,3377.199908453026,-2154.892458769313,4006.125401246943,False,False
1517616602208333325,359.2431335449219,71.6641845703125,224.17791748046875,68.8176498413086,139.24664306640625,32.61015701293945,346.4227294921875,122.42574310302734,226.53836059570312,121.77654266357422,106.8592758178711,122.54711151123047,8554.820137832041,-1946.8114863800247,8773.541049893014,8373.264747149591,345.1528998615101,8380.375471907026,3374.64330629044,-2140.570197994153,3996.2805478634255,False,False
1517616602216666658,359.30230712890625,71.5780258178711,224.13644409179688,69.02963256835938,139.1006317138672,32.65324020385742,346.4491882324219,122.42111206054688,226.5631866455078,121.77293395996094,106.88459777832031,122.54281616210938,8543.10022193172,-1949.2756365512776,8762.661519722316,8398.402238426697,355.9242259201605,8405.940888027195,3385.377433143727,-2133.2092590230227,4001.420011398499,False,False
1517616602224999991,359.330322265625,71.37516784667969,224.08326721191406,69.05977630615234,138.91665649414062,32.73008728027344,346.474365234375,122.42017364501953,226.58685302734375,121.77364349365234,106.9083023071289,122.54155731201172,8518.726783829172,-1944.1583062046534,8737.760441732942,8401.633472326237,367.35005338299896,8409.660579656775,3401.0378621390755,-2125.893915812228,4010.795866282773,False,False
1517616602233333324,359.26580810546875,71.4626235961914,224.0672607421875,69.07070922851562,138.84295654296875,32.73139190673828,346.501953125,122.4214859008789,226.61209106445312,121.78009033203125,106.9336929321289,122.54017639160156,8532.374222278011,-1932.848190065597,8748.560567020962,8403.141735058138,373.4767783029899,8411.437209146097,3404.806758802102,-2120.069403912352,4010.910537794349,False,False
1517616602241666657,359.1902160644531,71.62987518310547,224.06263732910156,69.17577362060547,138.8365478515625,32.70502853393555,346.52569580078125,122.41690063476562,226.6355438232422,121.77974700927734,106.95616149902344,122.53247833251953,8555.368996218795,-1922.4695772833027,8768.707312770886,8415.715841685358,378.16775250614654,8424.208210688375,3402.9178123597817,-2116.5139125632595,4007.4282001988904,False,False
1517616602249999990,359.1802062988281,71.56309509277344,224.09234619140625,69.1968765258789,138.78948974609375,32.69645690917969,346.543701171875,122.41096496582031,226.65420532226562,121.77669525146484,106.97463989257812,122.52588653564453,8547.916498378445,-1916.4048132275377,8760.107526247157,8418.144977767226,376.6505178819919,8426.566945045197,3404.2608655054023,-2111.952861538016,4006.1623693717415,False,False
1517616602258333323,359.22802734375,71.38893127441406,224.11114501953125,69.06195068359375,138.7710723876953,32.73413848876953,346.5616455078125,122.40572357177734,226.6717987060547,121.7703857421875,106.99202728271484,122.52122497558594,8525.750246773645,-1916.1049694666854,8738.413787660538,8401.303171553944,375.719861566336,8409.70037484914,3409.3750841170804,-2112.1762314853945,4010.6267461645184,False,False
1517616602266666656,359.31085205078125,71.29859161376953,224.1007843017578,68.98431396484375,138.7399444580078,32.7779541015625,346.57928466796875,122.39984130859375,226.6880340576172,121.76078796386719,107.00877380371094,122.5125961303711,8512.369477562213,-1923.2740431805496,8726.936299051624,8391.022223874032,379.16297242496205,8399.584425506184,3415.464109180842,-2112.0013769841344,4015.7122528245673,False,False
1517616602274999990,359.3421630859375,71.39656829833984,224.0841827392578,69.0198974609375,138.67010498046875,32.84312057495117,346.595703125,122.39498901367188,226.7034912109375,121.75391387939453,107.02572631835938,122.50390625,8523.228175439614,-1928.056068759752,8738.58219248918,8394.662952209752,384.0342622251061,8403.442651423626,3425.213194248793,-2110.864074121038,4023.410563871265,False,False
1517616602283333323,359.3336181640625,71.57293701171875,224.08050537109375,69.12091064453125,138.5560302734375,32.9198112487793,346.6149597167969,122.39433288574219,226.72183227539062,121.74790954589844,107.04476165771484,122.49934387207031,8545.173883006379,-1928.6623941217101,8760.121878222562,8406.385850293127,387.8078975633599,8415.32637688052,3437.989388643914,-2107.7328003615726,4032.655278367863,False,False
1517616602291666656,359.3421630859375,71.61193084716797,224.09771728515625,69.22846221923828,138.5340118408203,32.870277404785156,346.6365661621094,122.39427185058594,226.7425537109375,121.74473571777344,107.06678771972656,122.49796295166016,8550.264825257427,-1927.7630667254848,8764.890131853637,8419.22282606882,388.9168989623996,8428.200837029028,3434.394399296563,-2101.8981371707914,4026.542023742164,False,False
1517616602299999989,359.422119140625,71.48394012451172,224.11940002441406,69.36134338378906,138.62893676757812,32.812744140625,346.6605529785156,122.39448547363281,226.76463317871094,121.74337768554688,107.09199523925781,122.4962158203125,8533.114146626038,-1932.657440824728,8749.240071167587,8435.2863825222,389.71747001391486,8444.28422434954,3425.7786272572303,-2102.3592691973477,4019.4369879066944,False,False
1517616602308333322,359.5604248046875,71.23513793945312,224.15170288085938,69.49819946289062,138.6526641845703,32.86768341064453,346.6869812011719,122.39324951171875,226.7890167236328,121.73656463623047,107.11849975585938,122.49180603027344,8499.551695648324,-1942.5114849601873,8718.700011825189,8451.510848708489,389.29641686328415,8460.472051015822,3431.4930324161005,-2105.637175730975,4026.0219010011065,False,False
1517616602316666655,359.6594543457031,71.1617431640625,224.2457275390625,69.49571228027344,138.70928955078125,32.89302444458008,346.7088317871094,122.3870849609375,226.8120880126953,121.72708892822266,107.14257049560547,122.4881362915039,8487.74531946919,-1951.8473335387798,8709.27830658853,8451.026123115304,378.7869806197865,8459.51074887102,3432.8380020773534,-2109.148322506322,4029.005261207494,False,False
1517616602324999988,359.640625,71.31200408935547,224.37884521484375,69.38800811767578,138.8009033203125,32.890201568603516,346.7298889160156,122.3843002319336,226.83534240722656,121.7258529663086,107.16569519042969,122.48873138427734,8506.833562998947,-1950.0026719811901,8727.469718612556,8438.552753181833,362.01605125762336,8446.31447375723,3430.0366339617144,-2113.0791985506753,4028.679065111414,False,False
1517616602333333321,359.641357421875,71.42608642578125,224.43621826171875,69.5151138305664,138.87200927734375,32.866188049316406,346.7578125,122.38561248779297,226.862548828125,121.7310562133789,107.19207000732422,122.48918151855469,8521.459797992446,-1949.0993023934573,8741.525334825274,8454.561747874432,358.2433635321198,8462.148229388113,3425.8953812151294,-2114.219434505511,4025.7524737956705,False,False
1517616602341666654,359.6847839355469,71.44830322265625,224.4451904296875,69.77935791015625,138.93919372558594,32.824520111083984,346.787109375,122.38512420654297,226.88851928710938,121.73350524902344,107.21941375732422,122.48561096191406,8523.595283522744,-1951.799835386525,8744.20946425153,8486.763297718368,362.13020565234194,8494.485832429491,3419.983227838786,-2113.85606473177,4020.5314003377575,False,False
1517616602349999987,359.63336181640625,71.56291961669922,224.45472717285156,69.85425567626953,138.9608154296875,32.84248352050781,346.8128967285156,122.38611602783203,226.91390991210938,121.73613739013672,107.24580383300781,122.48869323730469,8539.96456047843,-1943.4403866044076,8758.307783499768,8495.955638153555,364.8776025987875,8503.787266292085,3422.116954374607,-2114.781313555613,4022.832889094716,False,False
1517616602358333320,359.6004638671875,71.8823471069336,224.47842407226562,69.82070922851562,139.11184692382812,32.84199523925781,346.841064453125,122.3929672241211,226.93994140625,121.7469482421875,107.27368927001953,122.49259948730469,8580.639460820674,-1943.080271227526,8797.893753451819,8492.614841734916,365.0808067609562,8500.458272676915,3417.6219220594453,-2122.167718212024,4022.9013692063745,False,False
1517616602366666653,359.6429138183594,71.94274139404297,224.47415161132812,69.767333984375,139.3103790283203,32.771636962890625,346.86700439453125,122.39063262939453,226.95736694335938,121.74818420410156,107.29341888427734,122.47511291503906,8587.124231282623,-1947.150213859372,8805.117632309848,8486.069953969862,368.0191337604275,8494.046229358764,3403.1893249339346,-2127.949689387866,4013.709937440697,False,False
1517616602374999986,359.7185974121094,71.54725646972656,224.4662628173828,69.7822036743164,139.37643432617188,32.72758102416992,346.8809814453125,122.37482452392578,226.96900939941406,121.7345199584961,107.30127716064453,122.45809173583984,8536.72571256781,-1945.3912207244298,8755.5829556511,8486.800028128351,370.9492987712802,8494.90306593891,3395.9820143819124,-2128.2441790580865,4007.757119349932,False,False
