,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1517616602383333319,359.76788330078125,71.35395050048828,224.49830627441406,69.94835662841797,139.3433380126953,32.7684440612793,346.8959655761719,122.36874389648438,226.98936462402344,121.72844696044922,107.31834411621094,122.4644546508789,8512.075218989228,-1945.1351169902748,8731.493294796675,8506.658566052072,370.0786526659148,8514.704819812963,3402.2632764343734,-2128.0342720342314,4012.9696317224,False,False
1517616602391666652,359.85040283203125,71.45616149902344,224.571044921875,70.05660247802734,139.291259765625,32.84873962402344,346.9239807128906,122.37226867675781,227.01876831054688,121.72879791259766,107.34963989257812,122.47000885009766,8522.656951857645,-1956.0858623992908,8744.252593568293,8520.12517834675,364.20843454108814,8527.906005490979,3413.855569279677,-2128.3801215839094,4022.9854324687035,False,False
1517616602399999985,359.9234619140625,71.45030212402344,224.62789916992188,69.92665100097656,139.34278869628906,32.79222106933594,346.9559020996094,122.37095642089844,227.0509033203125,121.72846221923828,107.38153076171875,122.46994018554688,8520.460199774217,-1962.0225851996133,8743.4418074789,8504.45336963953,359.8627831349428,8512.063694490236,3407.2514367964977,-2125.884859725006,4016.0613529128022,False,False
1517616602408333318,-0.07928120344877243,71.46959686279297,224.6398468017578,69.7396011352539,139.57489013671875,32.629791259765625,346.9850158691406,122.37003326416016,227.0833740234375,121.73038482666016,107.41187286376953,122.4743881225586,8523.786673831613,-1957.7986256191093,8745.73694547609,8481.709293855587,361.94396937310063,8489.428483852244,3383.0272096970593,-2127.3575721934935,3996.313719106605,False,False
1517616602416666651,359.96197509765625,71.43719482421875,224.69479370117188,69.57317352294922,139.7225799560547,32.6187744140625,347.0128479003906,122.36910247802734,227.11317443847656,121.7291030883789,107.44092559814453,122.47309112548828,8519.398725059096,-1958.8922665370685,8741.705414187627,8461.536981750982,357.36277849510185,8469.08001196076,3377.4385433872967,-2133.6147075128324,3994.922131215222,False,False
1517616602424999984,-0.01628948748111725,71.3318099975586,224.7245330810547,69.48811340332031,139.6436309814453,32.655941009521484,347.03863525390625,122.36767578125,227.13784790039062,121.72611999511719,107.46733093261719,122.46954345703125,8506.869951485023,-1955.3780869951343,8728.707798670977,8451.016331374194,356.1699084746354,8458.51843036688,3385.1108157985295,-2129.7630547680606,3999.3581865958404,False,False
1517616602433333317,359.9423828125,71.48836517333984,224.73196411132812,69.5376205444336,139.63832092285156,32.648353576660156,347.0672912597656,122.37187194824219,227.1655731201172,121.73150634765625,107.49659729003906,122.4736099243164,8528.22007245355,-1949.3215400345114,8748.16506878112,8457.284739082264,359.4350314390178,8464.91929670563,3385.721056943786,-2127.296114359099,3998.5617206190364,False,False
1517616602441666650,-0.02967679873108864,71.74285125732422,224.78616333007812,69.55763244628906,139.71649169921875,32.695796966552734,347.1014404296875,122.37808227539062,227.2018280029297,121.73860931396484,107.53163146972656,122.48052978515625,8559.2253380193,-1955.4325658706002,8779.752553839935,8460.324435541012,356.90979803507463,8467.849441183149,3389.2276683729433,-2133.0600629477044,4004.5985342112835,False,False
1517616602449999983,360.06304931640625,71.69208526611328,224.81881713867188,69.3855972290039,139.8635711669922,32.65842056274414,347.1363525390625,122.38216400146484,227.23883056640625,121.74152374267578,107.56648254394531,122.48533630371094,8551.477875413791,-1962.7438771754398,8773.832536644477,8439.574711081326,356.67615044896047,8447.108332454518,3381.3060820605706,-2137.332500379168,4000.177625775744,False,False
1517616602458333316,0.12596838176250458,71.4455337524414,224.81666564941406,69.2226791381836,140.01922607421875,32.56379699707031,347.1688232421875,122.38117980957031,227.2710418701172,121.74234008789062,107.59751892089844,122.485595703125,8520.959861352114,-1960.5067250394466,8743.588712748258,8419.600034928155,360.8907254774411,8427.330945435679,3366.8731056724405,-2138.472381905505,3988.5960735417902,False,False
1517616602466666649,360.17803955078125,71.25442504882812,224.85928344726562,69.4386978149414,140.08233642578125,32.55699157714844,347.1971740722656,122.37626647949219,227.296630859375,121.74012756347656,107.62500762939453,122.48219299316406,8497.015906755101,-1958.7020078520266,8719.850507618394,8445.828254553358,359.5001958948914,8453.475929832668,3364.74610217988,-2140.0583993849646,3987.6517256291113,False,False
1517616602474999982,0.17388486862182617,71.22510528564453,224.92478942871094,69.79818725585938,140.1452178955078,32.53952407836914,347.2227783203125,122.37377166748047,227.32015991210938,121.73799133300781,107.65165710449219,122.48310852050781,8494.362151045947,-1953.4444926671251,8716.08477121772,8489.666445392826,355.1352787470372,8497.091115213465,3361.612723656356,-2141.052404633096,3985.542058896565,False,False
1517616602483333315,0.15486790239810944,71.40544128417969,224.9694366455078,69.8633041381836,140.2298583984375,32.53929138183594,347.24609375,122.37439727783203,227.34469604492188,121.73370361328125,107.67908477783203,122.48381805419922,8517.357319367138,-1952.1080340556944,8738.197839509114,8497.41166719873,352.47146647925155,8504.718759402167,3359.468532106573,-2144.4051697895084,3985.5366452253656,False,False
1517616602491666648,0.18850792944431305,71.49169158935547,224.98153686523438,69.70901489257812,140.2977752685547,32.56406784057617,347.268798828125,122.37510681152344,227.368408203125,121.72676849365234,107.7041244506836,122.47917175292969,8527.3216710137,-1956.1047908133141,8748.803394383867,8478.09113174334,353.3912497194947,8485.453117749421,3360.2921398269905,-2148.4718509287177,3988.4200580199827,False,False
1517616602499999981,0.24993830919265747,71.34999084472656,224.9757537841797,69.68907165527344,140.27896118164062,32.502010345458984,347.2939758300781,122.37613677978516,227.3932342529297,121.7240982055664,107.72724914550781,122.4775619506836,8509.25467683761,-1957.6286509652102,8731.536238850676,8475.28974013194,357.8102028990318,8482.839402021258,3355.413034145732,-2141.8938264977655,3980.766985607712,False,False
1517616602508333314,0.30022311210632324,71.21543884277344,224.9913787841797,69.72611999511719,140.18580627441406,32.51084899902344,347.32098388671875,122.37776184082031,227.42132568359375,121.72704315185547,107.75260925292969,122.4803695678711,8492.526175331297,-1957.413196417725,8715.186014090432,8479.92246280423,359.85415674057793,8487.554417457082,3360.827031336687,-2135.5781894028614,3981.9408003656426,False,False
1517616602516666647,0.2869625687599182,71.23953247070312,224.99879455566406,69.76582336425781,140.11734008789062,32.613128662109375,347.35015869140625,122.37857818603516,227.4510498046875,121.72958374023438,107.78225708007812,122.48181915283203,8496.903941200648,-1951.7959090905456,8718.192694402533,8484.787341057958,363.37019398705456,8492.56463742582,3375.1037439344054,-2136.5456732127805,3994.515326800524,False,False
1517616602524999980,0.2719983756542206,71.24181365966797,225.0372314453125,69.82857513427734,140.20614624023438,32.64555740356445,347.38238525390625,122.37740325927734,227.48089599609375,121.72935485839844,107.81499481201172,122.47956848144531,8498.69916393593,-1944.840511339547,8718.38815915148,8492.45756036208,362.4230273778193,8500.187401776784,3376.3032490169808,-2141.93584305375,3998.4137836248265,False,False
1517616602533333313,0.3094881772994995,71.2562484741211,225.0851593017578,69.7846908569336,140.26589965820312,32.62153625488281,347.413330078125,122.3773422241211,227.510986328125,121.72439575195312,107.84762573242188,122.4756851196289,8500.194644510322,-1946.2046011150426,8720.150305124524,8486.887002496922,359.5383544206615,8494.49932729709,3372.6983948010425,-2141.8887054375978,3995.3450024715858,False,False
1517616602541666646,0.36666297912597656,71.39608001708984,225.12271118164062,69.77789306640625,140.22586059570312,32.57128143310547,347.4396057128906,122.37879943847656,227.5394287109375,121.71681213378906,107.87614440917969,122.4736557006836,8515.923752922177,-1954.6398613633003,8737.366557104862,8485.588639274525,358.13180855673,8493.142701455392,3370.003307146041,-2134.522724861098,3989.1239079682273,False,False
1517616602549999979,0.4038057327270508,71.33951568603516,225.168701171875,69.85633087158203,140.26068115234375,32.57073211669922,347.46624755859375,122.3778305053711,227.56871032714844,121.71480560302734,107.90291595458984,122.4784164428711,8508.751453469667,-1954.63529060511,8730.375158960873,8495.09149457415,356.0511858277066,8502.549732175365,3369.777565605192,-2135.043110159345,3989.211692038283,False,False
1517616602558333312,0.4506815969944,71.25806427001953,225.2303924560547,69.9885482788086,140.21597290039062,32.6289176940918,347.4964599609375,122.3755874633789,227.6004180908203,121.71604919433594,107.93350219726562,122.4828109741211,8498.312694909408,-1954.8394797945218,8720.24747654685,8511.442669845746,352.2746458913126,8518.729585343623,3378.7265224917055,-2134.4957089131153,3996.4815582156007,False,False
1517616602566666645,0.43518027663230896,71.41376495361328,225.26272583007812,70.04927062988281,140.1710968017578,32.689659118652344,347.5279541015625,122.37393188476562,227.63308715820312,121.71736145019531,107.9666976928711,122.48170471191406,8518.37052823037,-1952.098022117815,8739.183208068134,8518.917010373621,352.6339940386908,8526.212392579997,3387.896449668477,-2133.8355473986535,4003.8851753039053,False,False
1517616602574999978,0.418948233127594,71.44845581054688,225.26646423339844,69.9610824584961,140.1669158935547,32.801963806152344,347.5619812011719,122.37918853759766,227.6677703857422,121.72308349609375,108.0002670288086,122.48472595214844,8524.5845922157,-1945.6532826559207,8743.80404435913,8508.400677429865,356.8019500703964,8515.87868157262,3401.029396455091,-2138.9787553653546,4017.739547488861,False,False
1517616602583333311,0.4753957986831665,71.3883056640625,225.3355712890625,69.83799743652344,140.11660766601562,32.88795852661133,347.59912109375,122.38648223876953,227.70449829101562,121.73356628417969,108.03424072265625,122.4914321899414,8517.260028804627,-1947.0014395357755,8736.963603210635,8494.362942520922,351.40458775468267,8501.628490093397,3413.2835107153383,-2139.6851797468807,4028.493141728017,False,False
1517616602591666644,0.4786841869354248,71.68576049804688,225.44570922851562,69.87840270996094,140.1000213623047,32.81546401977539,347.6315612792969,122.38465118408203,227.73695373535156,121.73845672607422,108.06590270996094,122.49336242675781,8553.614707235894,-1950.733009296937,8773.236793419113,8500.087783461966,340.097787611781,8506.888904393767,3407.609981534629,-2132.133578950388,4019.6765273765777,False,False
1517616602599999977,0.48595404624938965,72.02268981933594,225.56369018554688,70.04348754882812,140.04220581054688,32.71428680419922,347.6602478027344,122.38648986816406,227.76760864257812,121.74182891845703,108.09649658203125,122.49867248535156,8594.67855845572,-1956.7185902967783,8814.604197852079,8520.914595620956,327.9241267734155,8527.22227802151,3400.5267529218368,-2120.407282496762,4007.4567048194585,False,False
1517616602608333310,0.5454962849617004,71.93781280517578,225.56048583984375,70.0321273803711,139.99295043945312,32.714569091796875,347.6958312988281,122.39550018310547,227.8048553466797,121.74726104736328,108.13278198242188,122.5088882446289,8584.363879966024,-1958.1463313438521,8804.8645803681,8519.679141255605,333.9005815588946,8526.219693880237,3404.001884978576,-2115.5227051589236,4007.8254888381343,False,False
1517616602616666643,0.5731064081192017,71.740966796875,225.46734619140625,69.80628967285156,140.05825805664062,32.78239440917969,347.7331848144531,122.39627075195312,227.84097290039062,121.74819946289062,108.16815185546875,122.50923156738281,8561.260033499926,-1951.3446290965894,8780.826796077192,8491.498113975967,351.98378482664,8498.790078854654,3409.960627317749,-2121.6966785663694,4016.14594800747,False,False
1517616602624999976,0.5445905327796936,71.65475463867188,225.4359130859375,69.64344787597656,140.0911102294922,32.8302001953125,347.7640686035156,122.39527893066406,227.86997985839844,121.7529296875,108.19697570800781,122.50820922851562,8552.918506230151,-1940.117941492061,8770.203680708539,8471.643413513017,360.11308216338387,8479.293812438846,3414.7553983898224,-2125.0130550134118,4021.9690345413983,False,False
1517616602633333309,0.5449710488319397,71.59619903564453,225.46771240234375,69.74041748046875,140.03515625,32.84090805053711,347.7949523925781,122.40174102783203,227.898681640625,121.76173400878906,108.22693634033203,122.51495361328125,8547.411223427263,-1934.084625396651,8763.499412938078,8484.072042409653,360.1819039285795,8491.714162918739,3419.241017722327,-2120.6984305906158,4023.5023264295887,False,False
1517616602641666642,0.5387124419212341,71.6122817993164,225.47915649414062,69.83483123779297,140.06260681152344,32.850555419921875,347.829833984375,122.40760040283203,227.93479919433594,121.77018737792969,108.26118469238281,122.52511596679688,8551.127407058162,-1928.472202477924,8765.887574425724,8495.991372923843,364.35324280004073,8503.800485332149,3420.780837027401,-2121.0915280041722,4025.018112399615,False,False
1517616602649999975,0.5349356532096863,71.65728759765625,225.4497528076172,69.78836822509766,140.24700927734375,32.789649963378906,347.86505126953125,122.40654754638672,227.97393798828125,121.77410125732422,108.29623413085938,122.52848052978516,8557.73919493511,-1923.8438445413396,8771.321181367617,8490.169978931557,374.2795192490653,8498.41581882647,3409.001866914911,-2126.110593408111,4017.665987116343,False,False
1517616602658333308,0.5847212672233582,71.5284652709961,225.47889709472656,69.74382781982422,140.40777587890625,32.67381286621094,347.897216796875,122.40245056152344,228.00584411621094,121.77314758300781,108.32595825195312,122.52268981933594,8541.477594370252,-1922.9478055386282,8755.259434074747,8484.666885739043,374.44670554577607,8492.92543810734,3391.9440825705033,-2126.2628327328403,4003.283439021791,False,False
