,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-],PV-Generation [-]
1519325779558333312,96.09307861328125,24.865013122558594,346.0727233886719,18.387195587158203,233.0021209716797,25.513755798339844,278.1617736816406,118.69756317138672,157.82359313964844,120.08319091796875,38.28791809082031,117.38086700439453,-2949.4929267934963,-106.53933460006928,-2951.4164658722584,-2185.1482606986665,316.7975513063145,-2207.993118138751,-2896.6108922178983,760.6791427499722,-2994.8267761475295,False,False,True
1519325779566666645,96.23362731933594,24.993764877319336,345.8365783691406,18.400503158569336,233.1845703125,25.50493621826172,278.1614990234375,118.6983642578125,157.8220672607422,120.0858383178711,38.28672409057617,117.38233947753906,-2965.039753406269,-99.80446217396357,-2966.7190075821713,-2188.0578288246998,308.07660143378115,-2209.6398472674337,-2893.1937455368775,769.7028778502706,-2993.829081524979,False,False,True
1519325779574999978,96.71987915039062,25.06028938293457,345.8440246582031,18.47345542907715,233.45529174804688,25.439729690551758,278.1623840332031,118.69586181640625,157.82177734375,120.08589935302734,38.28730010986328,117.38493347167969,-2973.609979242384,-74.88079358508374,-2974.552645675955,-2196.6921317477954,309.594791691826,-2218.401509358795,-2882.208751479069,781.3500413910139,-2986.2409772629326,False,False,True
1519325779583333311,97.03875732421875,25.02201271057129,345.960205078125,18.53521156311035,233.5377197265625,25.37856101989746,278.1636047363281,118.69509887695312,157.8226318359375,120.08699035644531,38.28951644897461,117.3837661743164,-2969.417934171772,-58.30396758875577,-2969.9902727816375,-2203.425912067375,315.0683074084986,-2225.8377722339064,-2874.1559867333026,783.4880314612336,-2979.0310726002645,False,False,True
1519325779591666644,97.05768585205078,24.978181838989258,345.93206787109375,18.561140060424805,233.4710235595703,25.344560623168945,278.1646423339844,118.69627380371094,157.822265625,120.09064483642578,38.290199279785156,117.3780746459961,-2964.263798494477,-57.2768078136515,-2964.817110679549,-2206.7280553555456,314.44909726536156,-2229.01927875563,-2871.08433185192,779.0246183593229,-2974.8957286962973,False,False,True
1519325779599999977,96.97796630859375,24.948705673217773,345.89501953125,18.58900260925293,233.31593322753906,25.33843231201172,278.1646728515625,118.69775390625,157.8206024169922,120.09174346923828,38.289581298828125,117.37516784667969,-2960.720161499217,-61.33101803694824,-2961.3553262790665,-2210.2549147065256,313.559040015598,-2232.385732699404,-2872.4083166206997,771.0756149423008,-2974.1027455941075,False,False,True
1519325779608333310,96.82853698730469,24.92673110961914,345.99383544921875,18.594301223754883,233.18624877929688,25.39620018005371,278.163330078125,118.69892120361328,157.8197784423828,120.08848571777344,38.28872299194336,117.3758544921875,-2957.9732220887895,-68.92299380701093,-2958.7760918443378,-2210.276174834907,317.4841546583117,-2232.961476940866,-2880.7042250584273,766.3629251449709,-2980.9006969884504,False,False,True
1519325779616666643,96.71068572998047,24.91595458984375,346.25128173828125,18.565019607543945,233.2217559814453,25.492868423461914,278.16259765625,118.69947052001953,157.821044921875,120.08644104003906,38.28831100463867,117.3762435913086,-2956.561088044894,-74.93720165271652,-2957.5106173153035,-2205.318617002357,326.84240848237886,-2229.407132508495,-2891.196102449114,771.0952292933449,-2992.2571339134447,False,False,True
1519325779624999976,96.67029571533203,24.936492919921875,346.428955078125,18.532947540283203,233.3323516845703,25.559267044067383,278.163818359375,118.6985092163086,157.82266235351562,120.0892562866211,38.28955078125,117.37615966796875,-2958.9189829657944,-77.14728272614062,-2959.9245346777607,-2200.5474348347093,333.0487251520128,-2225.6078869115736,-2897.2435877749676,778.6342227413023,-3000.0486095607052,False,False,True
1519325779633333309,96.89427947998047,25.004274368286133,346.4718322753906,18.52889633178711,233.59152221679688,25.558984756469727,278.1654052734375,118.69863891601562,157.82400512695312,120.09162139892578,38.290950775146484,117.37702941894531,-2967.2429628189843,-65.84006748977693,-2967.9733345981804,-2199.8677745791474,334.5772795268623,-2225.1652032169222,-2893.700729178281,791.657959882885,-3000.0377056785214,False,False,True
1519325779641666642,97.38775634765625,25.03421401977539,346.66070556640625,18.573823928833008,233.93722534179688,25.500383377075195,278.1659851074219,118.7032241821289,157.82540893554688,120.08885955810547,38.29103469848633,117.37728118896484,-2971.3678063545567,-40.36154350049807,-2971.6419190127926,-2204.0419938838113,342.5941839799555,-2230.509333246606,-2882.2552821606378,807.245450273183,-2993.1656700773597,False,False,True
1519325779649999975,97.75444030761719,25.00165557861328,346.89825439453125,18.612079620361328,234.12939453125,25.441614151000977,278.1669921875,118.70657348632812,157.82603454589844,120.08523559570312,38.291934967041016,117.37672424316406,-2967.7839302963916,-21.369567002705487,-2967.8608652225225,-2207.076503069396,352.41889779813795,-2235.035966137075,-2872.894474416404,814.976245582086,-2986.253328503022,False,False,True
1519325779658333308,97.91078186035156,24.98575782775879,346.9093017578125,18.618249893188477,234.1912841796875,25.400516510009766,278.16827392578125,118.7013168334961,157.82589721679688,120.08357238769531,38.2937126159668,117.37681579589844,-2965.8124060345817,-13.328700820343583,-2965.842356237801,-2207.7087544617757,352.96182184190417,-2235.745958780899,-2867.4006896402593,816.6691803585044,-2981.4317475160933,False,False,True
1519325779666666641,97.88035583496094,24.991968154907227,346.7899475097656,18.639238357543945,234.1171875,25.393280029296875,278.16839599609375,118.69255828857422,157.8258819580078,120.08280944824219,38.29399108886719,117.3770751953125,-2966.3231522875935,-14.912571293700905,-2966.3606369725167,-2210.914674247299,348.75321064832895,-2238.2521079493163,-2867.6475125426196,812.7165371801348,-2980.5889394544065,False,False,True
1519325779674999974,97.72091674804688,25.004968643188477,346.90765380859375,18.687990188598633,233.97898864746094,25.49640655517578,278.1678466796875,118.68913269042969,157.82644653320312,120.08272552490234,38.29240417480469,117.37574768066406,-2967.727751411625,-23.14992961879455,-2967.818041211431,-2215.976353628449,354.1964673986859,-2244.104796429557,-2881.1984078297933,809.14047545184,-2992.659782583942,False,False,True
1519325779683333307,97.58958435058594,25.044219970703125,347.2705993652344,18.70683479309082,233.9943389892578,25.668128967285156,278.16754150390625,118.69104766845703,157.82635498046875,120.08269500732422,38.29096221923828,117.37370300292969,-2972.3734764092574,-29.984106982281755,-2972.5247063620473,-2215.9193051278135,368.60133939722897,-2246.367137011126,-2900.3143544635545,815.4260386921168,-3012.763346047025,False,False,True
1519325779691666640,97.5102767944336,25.105867385864258,347.4532165527344,18.67388916015625,234.12112426757812,25.779603958129883,278.16748046875,118.6932373046875,157.8255615234375,120.08240509033203,38.29191970825195,117.3740463256836,-2979.700645998139,-34.179761875129806,-2979.8966753704008,-2210.8222000951255,375.03030276187974,-2242.405522741843,-2911.113178783697,825.3648833581201,-3025.856429239313,False,False,True
1519325779699999973,97.7330551147461,25.165456771850586,347.4563293457031,18.683826446533203,234.35203552246094,25.772329330444336,278.168212890625,118.69184875488281,157.82666015625,120.08329772949219,38.29371643066406,117.37512969970703,-2986.8484416742926,-22.685358809628102,-2986.934589012031,-2212.0019371390076,375.3104242953865,-2243.6154939052067,-2906.995737009159,836.7707558099313,-3025.030497824468,False,False,True
1519325779708333306,98.289306640625,25.15727996826172,347.6195068359375,18.742305755615234,234.66522216796875,25.681123733520508,278.16998291015625,118.6898422241211,157.82870483398438,120.08403015136719,38.29486846923828,117.37471771240234,-2985.9071149870933,6.218435178309043,-2985.9135902210255,-2217.8713423699533,382.72624142392715,-2250.6516094634426,-2892.1141424061652,849.5696493041806,-3014.314648759246,False,False,True
1519325779716666639,98.63473510742188,25.0687255859375,347.86151123046875,18.756662368774414,234.81130981445312,25.59362030029297,278.1714172363281,118.68954467773438,157.8292236328125,120.08184051513672,38.2958984375,117.37481689453125,-2975.298345079657,24.06004342056321,-2975.395625445992,-2217.8957620109545,392.3636899133417,-2252.3345391634357,-2880.1094691817557,853.9700218117111,-3004.0464964150456,False,False,True
1519325779724999972,98.65382385253906,25.000139236450195,347.9499206542969,18.747230529785156,234.80490112304688,25.545272827148438,278.1716003417969,118.6882095336914,157.82943725585938,120.07831573486328,38.295928955078125,117.3746566772461,-2967.1166722401326,24.97299479570344,-2967.2217640672607,-2216.109144800395,395.5666172964942,-2251.13586670981,-2874.760666101314,852.0325957112639,-2998.3676278131315,False,False,True
1519325779733333305,98.58534240722656,24.997779846191406,347.898681640625,18.746204376220703,234.77255249023438,25.535634994506836,278.1708068847656,118.68501281738281,157.83029174804688,120.07794952392578,38.29494094848633,117.3724365234375,-2966.7841710563375,21.465086888459616,-2966.8618214513413,-2216.3397986730547,393.52881883751274,-2251.005782853026,-2874.087449447748,850.1220335362393,-2997.1796974784233,False,False,True
1519325779741666638,98.46995544433594,25.049522399902344,347.8839111328125,18.716283798217773,234.82948303222656,25.598770141601562,278.1702575683594,118.6849136352539,157.83026123046875,120.0798110961914,38.295501708984375,117.36962127685547,-2972.959731524708,15.550845987273771,-2973.000402636767,-2212.9376386099284,392.33751329504366,-2247.4478229126976,-2880.284506410894,855.0376097576991,-3004.5179566730512,False,False,True
1519325779749999971,98.54115295410156,25.166015625,348.0235290527344,18.65241050720215,235.23477172851562,25.684062957763672,278.1710205078125,118.6895980834961,157.830078125,120.07955932617188,38.29796600341797,117.36650848388672,-2986.8819545529277,19.295615018896537,-2986.9442798942327,-2204.4203013342417,396.3776925450458,-2239.7732340756916,-2883.7020355941904,878.1594933315578,-3014.4487930330506,False,False,True
1519325779758333304,98.81757354736328,25.29369354248047,348.0982666015625,18.598583221435547,235.75320434570312,25.68659782409668,278.1729736328125,118.69490051269531,157.83033752441406,120.07830047607422,38.299190521240234,117.36334991455078,-3002.0424424040284,33.77557589447136,-3002.232438623323,-2197.5201115371483,398.0865465724879,-2233.28626449281,-2875.863933968357,904.2193935828002,-3014.6651685437964,False,False,True
1519325779766666637,98.9272689819336,25.368017196655273,348.0023498535156,18.593013763427734,235.93441772460938,25.679452896118164,278.17425537109375,118.69964599609375,157.8299560546875,120.07757568359375,38.29890060424805,117.36266326904297,-3010.914608931839,39.5734249350634,-3011.1746608657995,-2197.5093052140173,394.3013464954183,-2232.604017364094,-2872.1691482232445,913.0656992206177,-3013.8089831803663,False,False,True
1519325779774999970,98.89311981201172,25.37750244140625,348.0235595703125,18.61136245727539,235.89866638183594,25.720415115356445,278.1734619140625,118.70150756835938,157.8294677734375,120.07572937011719,38.299072265625,117.3653793334961,-3012.1101817568187,37.8352978452605,-3012.347798114642,-2199.4944907713693,395.5173780157173,-2234.772921628959,-2877.3900538034704,912.7394562414199,-3018.686276628796,False,False,True
1519325779783333303,98.88786315917969,25.359384536743164,348.1739196777344,18.615276336669922,235.8858642578125,25.753509521484375,278.1721496582031,118.70073699951172,157.8289031982422,120.0740966796875,38.299774169921875,117.3661880493164,-3009.942784867416,37.600827896073426,-3010.1776343654346,-2198.8774393988583,401.388695027307,-2235.212490568403,-2881.32755977158,913.2410996338275,-3022.5912414283957,False,False,True
1519325779791666636,98.84066772460938,25.387840270996094,348.079833984375,18.612028121948242,235.8721466064453,25.759742736816406,278.1716613769531,118.69879913330078,157.82814025878906,120.0749282836914,38.2996826171875,117.36368560791016,-3013.300728195626,35.185993657953766,-3013.50615275529,-2199.159730863546,397.73999667961374,-2234.837941956983,-2882.1806420825783,912.7572429610755,-3023.2583479043674,False,False,True
1519325779799999969,98.74128723144531,25.419986724853516,347.7298278808594,18.61547088623047,235.73484802246094,25.712677001953125,278.1719665527344,118.69568634033203,157.8279266357422,120.07369232177734,38.298927307128906,117.3627700805664,-3017.093819411739,29.980400819733546,-3017.242771068617,-2201.9315142209994,384.3738614755554,-2235.228323618241,-2879.0552116697754,904.2238453303779,-3017.710999136092,False,False,True
1519325779808333302,98.66448211669922,25.439889907836914,347.6107177734375,18.602922439575195,235.6705780029297,25.704103469848633,278.171630859375,118.69308471679688,157.82833862304688,120.07017517089844,38.29969024658203,117.36236572265625,-3019.427297401616,25.97338332776422,-3019.5390080168727,-2201.1792387147334,379.51255886270945,-2233.656156010431,-2879.1094445787626,900.651908824881,-3016.6943920013728,False,False,True
1519325779816666636,98.77955627441406,25.524986267089844,347.813232421875,18.540149688720703,236.03866577148438,25.76442527770996,278.1710205078125,118.69267272949219,157.8280487060547,120.07112884521484,38.30048370361328,117.35784912109375,-3029.4579649396733,32.17693979534659,-3029.6288414244773,-2192.416573048102,385.9976510151805,-2226.1367020839534,-2879.9088073265975,921.2112390853838,-3023.6575344331795,False,False,True
1519325779824999969,99.04115295410156,25.615535736083984,347.9280700683594,18.46705436706543,236.56198120117188,25.76824188232422,278.1723937988281,118.69520568847656,157.8290252685547,120.0744857788086,38.30046081542969,117.35368347167969,-3040.0917792742994,46.09955586322075,-3040.4412830150104,-2183.0655490038775,388.8256518161233,-2217.422056974683,-2871.6978831780384,947.5841838618613,-3023.998101479956,False,False,True
1519325779833333302,99.14144897460938,25.629653930664062,347.935791015625,18.442758560180664,236.75125122070312,25.75584602355957,278.1744079589844,118.6956558227539,157.8323974609375,120.07373046875,38.302101135253906,117.35603332519531,-3041.695288698482,51.34275973469916,-3042.1285818103934,-2180.150249589934,388.4771332961875,-2214.490820455365,-2867.256860303329,956.5419907103706,-3022.603924259456,False,False,True
1519325779841666635,99.1343994140625,25.59357452392578,348.0204162597656,18.447742462158203,236.69244384765625,25.755281448364258,278.1751403808594,118.69116973876953,157.83363342285156,120.0716323852539,38.30335235595703,117.35921478271484,-3037.305566579336,50.856015620413395,-3037.7312980411225,-2180.1334517613177,391.7487423366767,-2215.0505512540985,-2868.2728337315602,953.5408966785294,-3022.619607287852,False,False,True
1519325779849999968,99.15557861328125,25.574485778808594,348.0622253417969,18.475278854370117,236.62020874023438,25.74033546447754,278.1741943359375,118.68880462646484,157.8325958251953,120.07366943359375,38.30301284790039,117.36007690429688,-3034.959890844445,51.989051446515724,-3035.405146023317,-2183.130704803057,393.97283926828754,-2218.394525853102,-2867.822986150942,949.3967116599817,-3020.887749653484,False,False,True
1519325779858333301,99.13805389404297,25.57376480102539,348.14935302734375,18.509260177612305,236.5869903564453,25.784879684448242,278.172607421875,118.6924819946289,157.83273315429688,120.0762939453125,38.30299377441406,117.36148071289062,-3034.9827060284065,51.14496597530023,-3035.41361818058,-2186.5921219456504,398.0263857584317,-2222.523365797242,-2873.370772368106,949.3862609248857,-3026.1516597705777,False,False,True
1519325779866666634,98.97901153564453,25.546985626220703,348.40789794921875,18.47248077392578,236.57388305664062,25.89003562927246,278.1717529296875,118.69425201416016,157.8340606689453,120.07581329345703,38.30322265625,117.36536407470703,-3031.9793876981926,42.72135650723495,-3032.2803501207677,-2180.433168007749,407.0265518035291,-2218.0981524768868,-2885.4062326581034,952.6180098668099,-3038.5934575366987,False,False,True
1519325779874999967,98.65542602539062,25.569549560546875,348.52264404296875,18.3911190032959,236.53614807128906,26.004432678222656,278.17169189453125,118.69129180908203,157.83511352539062,120.07371520996094,38.30354690551758,117.36937713623047,-3034.774705608651,25.6224629167378,-3034.8828683176544,-2169.983177926946,409.533476030878,-2208.289985594252,-2898.8896744588237,954.9345375154918,-3052.124066224031,False,False,True
1519325779883333300,98.5655517578125,25.67094612121582,348.4903564453125,18.365066528320312,236.66375732421875,26.08443260192871,278.1725158691406,118.69084167480469,157.834716796875,120.07231903076172,38.30406188964844,117.36857604980469,-3046.834513703548,20.90091285721758,-3046.9062017156684,-2167.1113143426705,407.7424319017005,-2205.13612720964,-2905.656056466071,964.3134886691843,-3061.4927115554747,False,False,True
1519325779891666633,98.82275390625,25.70841407775879,348.5337829589844,18.38697624206543,236.89593505859375,26.067890167236328,278.1737060546875,118.69519805908203,157.8341827392578,120.0737533569336,38.30470275878906,117.36649322509766,-3051.2695145953217,34.566326804912556,-3051.4653007444726,-2169.4087599487757,409.89836324795584,-2207.793250269562,-2899.8437659047913,975.4112657213681,-3059.496854705532,False,False,True
1519325779899999966,98.9074935913086,25.63612937927246,348.5223388671875,18.415077209472656,236.7935791015625,26.007484436035156,278.17425537109375,118.70125579833984,157.83460998535156,120.07434844970703,38.30576705932617,117.36656188964844,-3042.7915690695368,38.94201108280454,-3043.040751128356,-2172.8200654327393,410.07666255298244,-2211.1783975784783,-2894.877653177917,967.9278225498874,-3052.409031655989,False,False,True
1519325779908333299,98.71253204345703,25.554550170898438,348.4495544433594,18.442787170410156,236.46517944335938,25.995824813842773,278.17291259765625,118.70499420166016,157.83352661132812,120.07219696044922,38.304962158203125,117.36731719970703,-3033.3181952772825,28.569048115429847,-3033.4527298625326,-2176.5628472253807,407.96289098600425,-2214.4659736251347,-2899.08290727374,950.9399262088625,-3051.0602167943,False,False,True
1519325779916666632,98.42405700683594,25.51348304748535,348.39996337890625,18.432958602905273,236.2108154296875,26.017044067382812,278.17144775390625,118.70606231689453,157.83262634277344,120.07162475585938,38.30250549316406,117.36805725097656,-3028.5756734775205,13.352662305443905,-3028.605108555828,-2175.7382629429594,405.89470788320716,-2213.2752885083323,-2905.623893763937,938.956351312751,-3053.569917601766,False,False,True
1519325779924999965,98.0146255493164,25.49887466430664,348.37054443359375,18.344892501831055,236.04689025878906,26.0697078704834,278.1720886230469,118.70500183105469,157.8340301513672,120.07087707519531,38.302894592285156,117.36900329589844,-3026.8325330394578,-8.318510688042878,-3026.8439637163538,-2165.546874741074,402.78805624484653,-2202.6873325450288,-2914.2151957362917,932.510961116363,-3059.7756289738754,False,False,True
1519325779933333298,97.61526489257812,25.47827911376953,348.4370422363281,18.218061447143555,235.97621154785156,26.149709701538086,278.1728515625,118.70011901855469,157.83497619628906,120.07024383544922,38.304229736328125,117.37039947509766,-3024.131555178181,-29.43094048852625,-3024.2747631923994,-2150.1045484529714,402.4613761047673,-2187.4470801677235,-2924.366367658273,931.7089084121446,-3069.201873827362,False,False,True
1519325779941666631,97.34929656982422,25.4820499420166,348.4305419921875,18.132064819335938,235.93887329101562,26.204858779907227,278.17230224609375,118.69537353515625,157.83526611328125,120.07217407226562,38.303443908691406,117.37100982666016,-3024.289410091005,-43.44436137037689,-3024.601436309167,-2140.037042511163,400.31442040255496,-2177.1564432769082,-2931.144075497405,931.8089506842981,-3075.6907373627323,False,False,True
1519325779949999964,97.37782287597656,25.53144645690918,348.29583740234375,18.14190101623535,235.99644470214844,26.191757202148438,278.173095703125,118.6953353881836,157.83560180664062,120.0739974975586,38.30320739746094,117.36996459960938,-3030.1716833235687,-42.06187594161213,-3030.463600148287,-2142.168554238776,395.48989487408494,-2178.3705772243993,-2928.7113584144554,934.2901474869664,-3074.125615617726,False,False,True
1519325779958333297,97.7674331665039,25.50855255126953,348.3527526855469,18.220230102539062,236.14849853515625,26.11625099182129,278.17596435546875,118.6993637084961,157.8361358642578,120.07614135742188,38.305030822753906,117.3698501586914,-3027.7719894317347,-21.589029134000466,-3027.848956960429,-2151.06404215422,399.3214672003353,-2187.814925357234,-2917.8128593413953,939.2496153502328,-3065.2604656168405,False,False,True
1519325779966666630,97.94029235839844,25.429235458374023,348.53387451171875,18.258975982666016,236.11947631835938,26.0915584564209,278.17669677734375,118.70326232910156,157.83758544921875,120.07489013671875,38.306640625,117.37132263183594,-3018.5075134709546,-12.454539763891612,-3018.5332074438634,-2154.350416146894,406.924223976181,-2192.444535127608,-2915.591946301254,936.8147130297878,-3062.400725555985,False,False,True
1519325779974999963,97.68981170654297,25.41176414489746,348.5036926269531,18.239456176757812,235.9022216796875,26.125734329223633,278.1746826171875,118.70081329345703,157.83932495117188,120.0686264038086,38.30558776855469,117.37272644042969,-3016.2890614815597,-25.52623858596436,-3016.397071220839,-2152.161163062586,405.26901828316096,-2189.986449495773,-2922.964721501268,927.0300282501851,-3066.4486684793083,False,False,True
1519325779983333296,97.3613052368164,25.415117263793945,348.3180847167969,18.21476173400879,235.66961669921875,26.1478328704834,278.17236328125,118.69639587402344,157.8377685546875,120.06449890136719,38.30358123779297,117.37274169921875,-3016.380580575785,-42.70162964243302,-3016.682819928014,-2150.462413648939,397.80053420644316,-2186.9462402015633,-2929.147974142072,916.0327829542243,-3069.042833501589,False,False,True
1519325779991666629,97.09999084472656,25.42951774597168,348.2850646972656,18.180089950561523,235.5713653564453,26.21406364440918,278.17120361328125,118.69749450683594,157.83444213867188,120.06816864013672,38.30314254760742,117.37114715576172,-3017.892517720791,-56.429666412444696,-3018.420042963961,-2146.640099649266,395.9430112751272,-2182.8501060768754,-2938.0908907370745,913.3261219241032,-3076.774721558453,False,False,True
1519325780000000000,97.04170989990234,25.49729347229004,348.4183349609375,18.103008270263672,235.82662963867188,26.292261123657227,278.172607421875,118.70353698730469,157.8363494873047,120.07434844970703,38.30340576171875,117.37239074707031,-3026.0293765783877,-59.7351781251657,-3026.6189187641435,-2136.738987674722,399.18452598538016,-2173.7069230315683,-2942.7803449471066,929.1666335662585,-3085.9855462299015,False,False,True
1519325780008333333,97.08072662353516,25.58492660522461,348.395263671875,18.011287689208984,236.1924591064453,26.300933837890625,278.1741638183594,118.7137451171875,157.840576171875,120.0700912475586,38.303977966308594,117.37798309326172,-3036.7293803477146,-57.96022062618646,-3037.2824558545835,-2126.0266022034702,396.1350609658204,-2162.616956329351,-2937.905904433104,948.2655336212327,-3087.1505673609204,False,False,True
1519325780016666666,97.07637786865234,25.668527603149414,348.1944580078125,17.98763084411621,236.30410766601562,26.291759490966797,278.171875,118.72383880615234,157.83660888671875,120.0697250366211,38.30535125732422,117.37982177734375,-3046.909110857693,-58.26409951108667,-3047.4661335475835,-2124.5742954897983,388.3169306020858,-2159.769889513278,-2935.097177689953,953.6004527195803,-3086.1220432624687,False,False,True
1519325780024999999,97.13894653320312,25.674043655395508,348.1520690917969,18.02910804748535,236.22216796875,26.27846336364746,278.17022705078125,118.73694610595703,157.82723999023438,120.08779907226562,38.30746078491211,117.3811264038086,-3047.9637427153166,-54.86695783212756,-3048.4575378326845,-2130.0178301276424,388.0434463710665,-2165.075904658588,-2935.0404836773623,948.8243032673679,-3084.5956297861558,False,False,True
1519325780033333332,97.04279327392578,25.569007873535156,348.2054748535156,18.046863555908203,235.94354248046875,26.257356643676758,278.1736755371094,118.7378158569336,157.8365936279297,120.0860595703125,38.311161041259766,117.38523864746094,-3035.416793416225,-59.91968125168265,-3036.0081485323026,-2131.7853711385383,390.05912277631927,-2167.176732032094,-2937.421946326381,933.6326322542352,-3082.22607586949,False,False,True
1519325780041666665,96.68750762939453,25.475595474243164,348.16900634765625,18.04008674621582,235.56903076171875,26.284931182861328,278.1778564453125,118.69021606445312,157.85812377929688,120.03118133544922,38.298160552978516,117.38013458251953,-3022.681073150685,-78.64218729482671,-3023.7039312085253,-2130.404444158144,387.57812415202994,-2165.372923542265,-2946.2170391428194,916.001481397195,-3085.328759736528,False,False,True
1519325780049999998,96.31465911865234,25.417892456054688,348.15911865234375,18.03697395324707,235.23753356933594,26.341524124145508,278.1558532714844,118.66387939453125,157.83460998535156,120.03691864013672,38.286800384521484,117.36320495605469,-3014.6285240601296,-96.90814632008961,-3016.185724868439,-2130.046435491432,388.0363497198801,-2165.1027749401837,-2957.216844911616,901.3321545198819,-3091.525694636948,False,False,True
1519325780058333331,95.97767639160156,25.314157485961914,348.35540771484375,17.958438873291016,235.02886962890625,26.380172729492188,278.14678955078125,118.85945892333984,157.7826385498047,120.25782775878906,38.36591339111328,117.45860290527344,-3006.6711325913775,-113.88146799643017,-3008.827061881646,-2122.9778671486533,396.2602808091017,-2159.642848840973,-2968.462994628212,888.4900206646049,-3098.578233205946,False,False,True
1519325780066666664,96.10649108886719,25.73033332824707,348.19219970703125,18.041139602661133,235.51171875,26.6401309967041,278.30413818359375,118.73380279541016,157.91806030273438,119.69145202636719,38.147911071777344,117.1864013671875,-3052.8133019469656,-117.1517058787082,-3055.060323256257,-2124.7460773499874,385.1412038881645,-2159.370195252908,-2979.5948605743642,931.6818615948201,-3121.8610834542196,False,False,True
1519325780074999997,93.72948455810547,24.34646987915039,350.64093017578125,17.044301986694336,234.7421417236328,26.058635711669922,277.7895202636719,118.73432922363281,157.84506225585938,122.57799530029297,39.182594299316406,118.38848114013672,-2883.5071442948306,-204.67085788154927,-2890.7617700643023,-2037.3703752981348,462.7246789614297,-2089.256368821792,-2971.982265612757,827.5309184726663,-3085.042302488728,False,False,True
1519325780083333330,49.40635681152344,16.224353790283203,376.653564453125,11.366820335388184,203.60968017578125,18.8375301361084,280.95245361328125,131.1007537841797,160.54612731933594,133.03753662109375,46.07786178588867,131.39822387695312,-1322.7645130891763,-1665.69188109476,-2127.0250115673407,-1221.7377707047299,891.149440821747,-1512.2137766345986,-2287.328925789015,-945.9548314979119,-2475.2180021132226,False,True,True
1519325780091666663,25.157682418823242,5.661938190460205,391.6186218261719,3.560988426208496,199.28627014160156,6.776215076446533,294.4889221191406,144.40000915527344,178.8974609375,141.14193725585938,59.78704833984375,151.453369140625,-9.542679433687454,-817.5282344997205,-817.5839265390459,-422.8470511973291,271.68356837262075,-502.604805020761,-780.3808403939964,-666.5265341732577,-1026.2806033493252,False,True,True
1519325780099999996,247.45338439941406,0.9634519219398499,65.54393005371094,0.18096262216567993,66.03755187988281,0.7918555736541748,339.8191833496094,119.84265899658203,217.49371337890625,145.18531799316406,74.52726745605469,142.42880249023438,-4.766211070080838,115.36422539193916,-115.46264014063901,-23.18696497276396,12.354807627159383,-26.27311584400104,111.54720725675347,16.65037276337979,112.78304110078169,False,True,True
1519325780108333329,107.26278686523438,0.6000350713729858,308.85076904296875,0.10392466187477112,281.89697265625,0.4720652103424072,399.3826904296875,84.8007583618164,251.40380859375,149.27903747558594,89.47766876220703,104.91393280029297,19.159956805199126,-47.1383009006726,50.88342909611583,8.347653071935387,-13.076461915734338,15.513773494641555,-48.367298070271175,10.651324918476533,-49.52621775521948,False,True,True
1519325780116666662,-57.56721115112305,0.6533533334732056,323.7674255371094,0.12485411763191223,117.39322662353516,0.5041914582252502,64.6720962524414,103.43244934082031,254.31546020507812,135.85006713867188,58.227294921875,84.3375473022461,-36.04990088082976,57.159268905939285,-67.57793556612341,5.953338821918969,-15.882323906190484,16.961440262834913,21.794939457510974,-36.51197257644563,42.52227095746047,False,True,True
1519325780124999995,302.3379821777344,0.6898948550224304,137.37884521484375,0.10325556993484497,117.86328125,0.5619462132453918,84.95410919189453,147.2593994140625,247.74131774902344,124.19495391845703,176.00634765625,87.42765045166016,-80.72472834912975,61.68271948855942,-101.59350200945481,-4.462151965169267,12.022461414570747,-12.823820749882088,25.930625187258787,41.7291734808325,49.129637104252204,False,True,True
1519325780133333328,-57.042564392089844,0.6994839310646057,131.31837463378906,0.06447446346282959,118.95323181152344,0.6082652807235718,107.12577056884766,136.99533081054688,262.530517578125,124.46520233154297,298.5072326660156,75.13631439208984,-92.19109894407222,26.142490058763215,-95.82603253285741,-5.287148597324745,6.036879188669722,-8.02482714011876,-45.70142673694369,0.35575410862069207,-45.70281136623908,False,True,True
1519325780141666661,124.54563903808594,0.6921908855438232,147.69540405273438,0.05070427060127258,-58.07882308959961,0.648581326007843,87.84646606445312,106.06977844238281,262.5456237792969,114.95751190185547,75.82786560058594,37.23320770263672,58.8674291868347,-43.87710763725211,73.42053386947009,-2.449554601141269,5.28914176341964,-5.828836791120693,-16.746827774546105,17.398463285726503,-24.148763223301557,False,False,True
1519325780149999994,126.66241455078125,0.6736864447593689,128.81907653808594,0.0490838959813118,124.65326690673828,0.6625802516937256,56.32957458496094,113.74617004394531,237.0570068359375,117.48347473144531,52.42890930175781,10.787469863891602,25.790003009236695,-72.15897827080795,76.62925290190014,-1.8047200056233248,5.476864614477136,-5.766546653241335,2.1820835944107606,-6.806334507921513,7.147564497555777,False,False,True
1519325780158333327,129.60487365722656,0.6430763006210327,90.2597885131836,0.04332353547215462,-53.466468811035156,0.6460632681846619,33.09197998046875,114.9194564819336,211.0116424560547,115.24340057373047,393.31494140625,4.559128284454346,-8.382465091730726,-73.42504185080902,-73.90197894378161,-2.5528981873035312,4.290720092493583,-4.992751552687736,0.16537559598313784,2.9408391115133194,2.9454853195277053,False,False,True
1519325780166666660,131.51718139648438,0.5820406675338745,87.70155334472656,0.04502645134925842,128.6546630859375,0.5951589345932007,-6.883966445922852,106.23612976074219,171.15097045898438,105.7993392944336,-7.526521682739258,2.9760258197784424,-46.239981026872265,-41.0521196990939,-61.83374788215769,0.5434523287278071,4.732668674208407,4.763768803524499,-1.2779850979705818,-1.2263495140101406,-1.7712083562211942,False,False,True
1519325780174999993,133.0347137451172,0.5024608373641968,98.68116760253906,0.04946167767047882,-48.040245056152344,0.5240696668624878,314.4833984375,106.67378997802734,132.85757446289062,106.67691802978516,316.6405334472656,3.5980629920959473,-53.58226978896334,-1.3550799110725935,-53.59940183717208,4.365244809239168,2.9639903421860554,5.276419334469324,1.8793467379759081,0.1538757033452817,1.8856356736179691,False,False,True
1519325780183333326,-44.64592742919922,0.42193710803985596,-62.25522994995117,0.05478038638830185,134.53070068359375,0.46491703391075134,276.6375732421875,101.29729461669922,95.10122680664062,101.59724426269531,294.1851806640625,3.9221689701080322,33.348747461085814,-26.733155577310633,42.74108754283134,-5.136533051738437,2.1427138115604363,-5.5655362966971325,-1.7097215330843767,0.6339898492788941,-1.8234831640794127,False,False,True
1519325780191666659,138.0039825439453,0.3401936888694763,302.8648376464844,0.055012624710798264,-44.700225830078125,0.39140182733535767,228.27496337890625,108.61058044433594,46.583038330078125,108.58891296386719,234.1652069091797,3.84719181060791,-0.1747482005434627,36.94822077435637,-36.94863401161365,-1.4166580831092783,5.803352630521304,-5.973761116634762,0.23206500453728635,-1.487808174367127,1.5057979047815593,False,False,True
1519325780199999992,-38.821319580078125,0.26088470220565796,-54.237361907958984,0.050138916820287704,317.61456298828125,0.2995695471763611,184.13121032714844,106.03807830810547,2.66066837310791,106.53500366210938,200.3745880126953,3.3516182899475098,-20.24758273962123,-18.849837704388356,-27.663712481870334,2.917184589390596,4.474615864048076,5.341549687063548,-0.45956880867225247,-0.8926916606352518,-1.0040427734275852,False,False,True
1519325780208333325,144.98141479492188,0.18923357129096985,305.99560546875,0.04793379083275795,-34.668617248535156,0.21759137511253357,135.40199279785156,93.20084381103516,-46.1135139465332,93.41999816894531,170.7507781982422,2.7493979930877686,17.39079967094898,-2.935009327558922,17.636728521694067,4.43557417365923,0.6147672180354812,4.477974651826855,-0.5403291876791974,-0.2567913472180963,-0.5982452900476076,False,False,False
1519325780216666658,-31.059722900390625,0.1289338916540146,-50.87481689453125,0.04472508653998375,150.23033142089844,0.14775805175304413,86.98490905761719,106.06666564941406,265.52020263671875,106.24909210205078,102.54920196533203,3.4810822010040283,-6.429703694815068,12.06982257168765,-13.675587976944144,3.4409796946267344,-3.277371082374188,4.751999839058924,0.3462945980024996,-0.380321081967318,0.514357924012554,False,False,True
1519325780224999991,153.31497192382812,0.08182041347026825,134.38209533691406,0.038522280752658844,148.95709228515625,0.1009853184223175,30.105628967285156,99.2397689819336,208.85092163085938,99.7142562866211,104.70097351074219,3.027263879776001,-4.447233049913618,-6.793666349021096,-8.119838930795709,1.028535332316516,3.7009580626479592,3.841220575715795,0.21895731660417975,-0.2133443522966124,0.30570920684755976,False,False,True
1519325780233333324,-19.89982795715332,0.047751668840646744,-43.155479431152344,0.031683772802352905,158.50384521484375,0.06766108423471451,-43.82082748413086,80.75394439697266,134.7681884765625,80.9260482788086,100.67947387695312,1.9802768230438232,3.5249144040108567,-1.563572924537854,3.8561356104202393,-2.56235909355958,0.09289756867544516,-2.564042527458014,0.07135062076944718,-0.11340981653037868,0.13398767693202096,False,False,True
1519325780241666657,173.38180541992188,0.02525046467781067,138.31004333496094,0.02510976418852806,-34.72247314453125,0.03673911094665527,256.6224060058594,97.23333740234375,75.1740493774414,97.5069351196289,238.75718688964844,2.8781545162200928,0.2889762640178733,2.438121343588192,2.4551869515835283,1.1063584566614166,-2.1841512597598,2.448376147599987,0.006417855413345936,-0.10554589510023173,0.10574083809302692,False,False,False
1519325780249999990,21.82194709777832,0.012026501819491386,-40.0114631652832,0.01918625272810459,329.3463439941406,0.013145605102181435,203.64772033691406,90.00475311279297,22.597267150878906,90.5509262084961,233.71820068359375,3.0360493659973145,-1.08189280337024,-0.03448700417251125,-1.0824423270738777,0.7992852182483432,1.5425527337563767,1.7373329550001557,-0.003914112271016231,-0.03971831040505354,-0.03991070603612901,False,False,True
1519325780258333323,249.09344482421875,0.006030525080859661,142.376220703125,0.014197063632309437,397.0224609375,0.006598978769034147,128.92013549804688,69.32157135009766,-51.97949981689453,69.65660095214844,268.3043212890625,2.2365975379943848,-0.21011687863163578,-0.36140408991502365,-0.41804547467136643,-0.9580402585662341,0.24519388132020561,-0.9889191961280374,-0.009231764999469018,-0.011515652866639923,-0.014759259668098988,False,False,False
1519325780266666656,115.13323974609375,0.004424219019711018,-36.07027053833008,0.01020028255879879,65.05206298828125,0.013415616936981678,43.68775177001953,88.37489318847656,222.52586364746094,88.51160430908203,334.33612060546875,2.510162830352783,0.12441562448640987,-0.370666752264005,0.39098988330938766,-0.17851333372927464,-0.8850192919299483,-0.9028433736852294,-0.0004207815433418588,-0.03367275399846244,-0.033675382981462665,False,False,False
1519325780274999990,-40.63437271118164,0.0036455257795751095,323.4706115722656,0.007130049634724855,51.652252197265625,0.011930268257856369,-22.74461555480957,96.6841812133789,155.96737670898438,96.88211822509766,-18.969364166259766,2.7202346324920654,0.33542277374168444,0.1082723881794219,0.3524646750904843,-0.6744086424615755,-0.14947284912504824,-0.6907743116622278,0.010768118619444067,-0.030614591229424393,0.032453128889941674,False,False,False
1519325780283333323,148.15574645996094,0.0025055273436009884,142.94752502441406,0.004950427915900946,447.32403564453125,0.005489076022058725,284.89178466796875,94.08238983154297,103.51759338378906,94.24117279052734,290.890869140625,2.747843027114868,-0.1716566123880026,0.1615572797145791,-0.2357260002742585,0.3603518416925423,-0.296311739690591,0.4665341326094712,-0.013825101512504738,-0.006030510356340302,-0.015083119272517487,False,False,False
1519325780291666656,-23.71682357788086,0.0016105034155771136,144.74606323242188,0.00347501365467906,85.38648986816406,0.008458299562335014,234.88543701171875,108.82041931152344,53.39139175415039,108.97721099853516,235.1682586669922,3.299694776535034,-0.0346337887725554,-0.1717994353330713,-0.1752556569857422,-0.008952886847476752,-0.37859145264831084,-0.37869729626875065,-0.02411727440362878,0.014046864264087973,-0.027909806884205413,False,False,False
1519325780299999989,160.29901123046875,0.0010386592475697398,-33.93535232543945,0.0024262848310172558,70.29838562011719,0.018045073375105858,194.42628479003906,111.3344497680664,12.990196228027344,111.4769515991211,196.05838012695312,3.2881526947021484,0.09572482972821054,0.06487705732171614,0.11563855582469085,0.18472028168580862,0.1975729101045925,0.2704748366729923,-0.03467482801777634,0.04814865919147354,-0.05933495664445233,False,False,False
1519325780308333322,155.32275390625,0.0005351881845854223,325.20123291015625,0.001644299365580082,244.583984375,0.021079005673527718,155.97052001953125,106.6096420288086,-25.464122772216797,106.65816497802734,158.05010986328125,2.9169552326202393,0.057052574416517066,0.0006450440041526181,0.057056220776699806,0.17305556677188288,0.028446391867778944,0.17537795300730608,0.0037173769805792485,-0.06137403967182022,0.06148651589782839,False,False,False
1519325780316666655,136.35028076171875,0.00020131327619310468,-34.36439895629883,0.0010719073470681906,199.42843627929688,0.018140986561775208,120.54727172851562,111.80493927001953,299.1419982910156,111.96654510498047,122.12435150146484,3.2509195804595947,0.021657106190167637,-0.006129571800252378,0.022507818619018738,0.10741399804208387,-0.053539670318785815,0.12001776232387051,0.012961303717307446,-0.0575329650756634,0.058974888422529397,False,False,False
1519325780324999988,131.90774536132812,0.00014493796334136277,151.5926971435547,0.0007000916521064937,151.36180114746094,0.0175729151815176,92.67121887207031,116.6603775024414,271.33331298828125,116.643798828125,94.71964263916016,3.4598324298858643,0.013096346962666929,-0.010695029728078955,0.016908517517838395,-0.04051009692045513,0.07090492298480433,-0.08166134982955953,0.03343150950540492,-0.050782813426130995,0.060799341832648235,False,False,False
1519325780333333321,129.1123046875,0.00019371476082596928,-27.331707000732422,0.0004637684905901551,93.33001708984375,0.01911013573408127,72.3492431640625,118.15452575683594,250.90924072265625,118.06783294677734,70.25547790527344,3.5879902839660645,0.012545122732019619,-0.019144008463300874,0.0228882756974913,0.007848540589548827,-0.05419073123711385,0.05475614067297751,0.06308133151336394,-0.026873342636621958,0.06856698133915629,False,False,False
1519325780341666654,144.60325622558594,0.00013409170787781477,328.3088073730469,0.00027947925264015794,112.42631530761719,0.01699521206319332,38.25883102416992,102.61355590820312,216.81698608398438,102.66934967041016,33.197601318359375,3.1371965408325195,-0.003872107974056978,-0.01320356444306593,-0.013759626963146586,-0.010512557983088576,-0.026698858964652763,-0.02869395311493728,0.009964421468792737,-0.05237792444912028,0.05331732049536519,False,False,False
1519325780349999987,139.74423217773438,3.3000673283822834e-05,-23.449298858642578,0.00015182062634266913,-14.380725860595703,0.018698763102293015,-17.92806053161621,74.60298919677734,160.48045349121094,74.46416473388672,-25.952856063842773,1.9961235523223877,-0.00227736699220468,-0.0009353030704104769,-0.0024619488724794136,-0.011278615642092624,-0.0007747830246669464,-0.011305196129982374,0.03656633314489011,-0.00748745603811447,0.03732504142778392,False,False,False
1519325780358333320,258.5970153808594,5.036753009335371e-06,164.2542266845703,9.175997547572479e-05,170.9302978515625,0.022133702412247658,344.83123779296875,47.72386169433594,163.55609130859375,47.667572021484375,324.014404296875,1.355328917503357,1.578721574941341e-05,0.00023985430806568216,0.00024037330400605156,0.004373650545145353,-5.329452385140203e-05,0.004373975239678751,-0.02674877493863425,0.013579759111939356,-0.029998446930733058,False,False,False
1519325780366666653,374.60223388671875,3.416348590690177e-06,181.60208129882812,5.6673019571462646e-05,154.42066955566406,0.020024752244353294,368.1145935058594,18.345569610595703,186.88893127441406,18.4572811126709,343.6379699707031,0.6309700012207031,6.227350688890526e-05,-7.081562444638657e-06,6.267486088456717e-05,0.0010415799088926523,9.638334033822584e-05,0.0010460298537343855,-0.01247187388971842,-0.0020238676406465392,-0.012635017948063876,False,False,False
1519325780374999986,196.462890625,3.6953099424863467e-06,227.4397430419922,5.50819568161387e-05,322.5543212890625,0.01958877220749855,43.52519226074219,2.2148187160491943,218.7213134765625,2.2125964164733887,-42.04902267456055,0.08606503158807755,-7.2883462809642525e-06,-3.723586061353376e-06,-8.184441622221433e-06,0.00012046590670930607,-1.847353203175309e-05,0.00012187414026373045,0.0016804698892357848,-0.0001353061098707618,0.0016859082988100182,False,False,False
1519325780383333319,274.925537109375,6.5281501520075835e-06,77.38563537597656,0.00010336287959944457,-26.6193790435791,0.016127435490489006,297.9750671386719,0.7155948877334595,113.35678100585938,0.660506546497345,304.8985900878906,0.07972858101129532,4.298568920243984e-06,1.8290213488088825e-06,4.671510875133033e-06,5.5253296084542424e-05,4.010137097392268e-05,6.827185864025e-05,0.0011301908269425445,-0.0006131846857907656,0.001285817547007892,False,False,False
1519325780391666652,279.85809326171875,1.6277339454973117e-05,36.5340461730957,0.0001965318515431136,164.29486083984375,0.014723452739417553,312.6483154296875,0.7669923901557922,132.40048217773438,0.7603910565376282,313.43560791015625,0.08073151111602783,1.0495288021109877e-05,6.7612169024096195e-06,1.248459549394701e-05,-1.527434408027662e-05,0.00014865841885271165,-0.00014944106223816443,-0.0010203697769880873,0.0006096935546310439,-0.0011886465884985986,False,False,False
1519325780399999985,406.5319519042969,3.0367655199370347e-05,131.07644653320312,0.0008116154349409044,23.00189208984375,0.01397971622645855,113.69802856445312,0.8902977108955383,294.0205993652344,0.9118487238883972,311.1169128417969,0.07394636422395706,1.0491724641523339e-05,2.4917518726644255e-05,2.7036253909264413e-05,-0.0007075216963925173,0.00021706540970320006,-0.0007400704986389902,0.0003214190943892195,-0.0009825106356165729,0.0010337491878292665,False,False,False
1519325780408333318,227.36602783203125,4.980414450983517e-05,264.672607421875,0.006573861930519342,231.93984985351562,0.008579662069678307,293.76727294921875,0.9988559484481812,-66.29813385009766,1.0079686641693115,311.7247009277344,0.07558643817901611,1.991523911915057e-05,4.558688162136408e-05,4.974716600102168e-05,0.00579380482235389,0.003215427298694985,0.006626246828539073,0.0001150092839399595,0.000638226466052194,0.000648506096626589,False,False,False
1519325780416666651,278.6883544921875,0.00019723852165043354,224.53045654296875,0.01336855161935091,207.58035278320312,0.006984845735132694,-60.09571075439453,1.0886688232421875,119.74281311035156,1.0983574390411377,312.10272216796875,0.07526059448719025,0.00020017388958991976,7.770638844025527e-05,0.0002147274292632062,-0.003747762833177267,-0.01419710965120612,-0.01468344812031952,-0.00013181936230062524,0.0005088879519485573,-0.000525683642427402,False,False,False
1519325780424999984,138.72796630859375,0.0009156640735454857,208.7916717529297,0.014979095198214054,196.42942810058594,0.008890542201697826,303.1123352050781,1.1514798402786255,-57.13974380493164,1.1691051721572876,311.1424255371094,0.07404256612062454,-0.0010154510921069975,0.0002838176874135974,-0.0010543687211550315,-0.0012424954828274412,0.017468004200955338,-0.01751213767046844,-0.0002752085948532845,0.0005979890386266395,-0.0006582785588174142,False,False,False
1519325780433333317,-74.49282836914062,0.0041357483714818954,185.15621948242188,0.018696051090955734,171.97056579589844,0.015115146525204182,-55.618560791015625,1.1591178178787231,304.3595886230469,1.1801412105560303,309.7598876953125,0.07530089467763901,0.004536059492432263,0.0015507646189974558,0.0047938196276475775,-0.010765258468513459,0.01925950258303107,-0.02206398036709789,-0.0008430294797456176,0.0007646987922197155,-0.0011381840565314813,False,False,False
1519325780441666650,275.14727783203125,0.0066413236781954765,304.53900146484375,0.02192782051861286,326.02789306640625,0.02167736552655697,306.68341064453125,1.1126809120178223,-53.49590301513672,1.134450078010559,311.1564636230469,0.07675664126873016,0.006298296728487367,0.003865066808717378,0.007389674087260101,0.024861388168569535,0.000853015146424328,0.0248760176979419,0.0016081486826460907,-0.0004270367161681825,0.001663881769373071,False,False,False
1519325780449999983,282.0741882324219,0.006491465959697962,78.7444839477539,0.022090258076786995,-58.003353118896484,0.020791172981262207,-50.663856506347656,1.033443808555603,309.3017883300781,1.0564523935317993,312.2015075683594,0.07595815509557724,0.0059633884885942475,0.0030729214403940742,0.0067085653044993135,-0.014826334314379698,-0.018022476606190493,-0.023337306018956783,0.0015542761805556104,0.00027979455306700234,0.0015792591419296897,False,False,False
1519325780458333316,77.25112915039062,0.010211566463112831,245.21414184570312,0.028520964086055756,308.3583679199219,0.018330290913581848,311.85028076171875,0.9293166399002075,-48.25563049316406,0.9498637914657593,312.44927978515625,0.07368620485067368,-0.0054973646307170014,-0.0077353009399769345,-0.009489778633617663,0.010789414859485655,0.02484979863363347,0.027091031083039674,0.001347248164340294,9.635715600256747e-05,0.0013506895712306344,False,False,False
