,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-],PV-Generation [-]
1519325780466666649,40.06593704223633,0.012690414674580097,286.416015625,0.030735785141587257,374.4312744140625,0.024057263508439064,-45.64984893798828,0.7970376014709473,314.6543273925781,0.8145157694816589,311.75701904296875,0.07270348817110062,0.0007556111831275491,-0.010086474604723148,0.010114737673899029,0.022055324127300654,0.011844955536703412,0.02503478168522288,0.0008028978952650718,-0.0015538726727893498,0.00174904697291485,False,False,False
1519325780474999982,-9.02637767791748,0.010128085501492023,297.3192138671875,0.025034604594111443,20.272777557373047,0.031280096620321274,318.1639709472656,0.6455528736114502,-42.2513427734375,0.6588026285171509,312.1195983886719,0.07155171036720276,0.005495208234211983,-0.003542730291969469,0.006538214699670641,0.015455507403599364,0.0057568942213429355,0.01649286331048816,0.000832872733777803,-0.0020774054552774703,0.0022381444136353457,False,False,False
1519325780483333315,-53.17205810546875,0.009349537082016468,109.03253936767578,0.022767579182982445,-38.329917907714844,0.025749430060386658,-38.749752044677734,0.49476954340934753,321.5039367675781,0.5026761889457703,312.8348693847656,0.06788183748722076,0.004480087891339706,0.0011521503907363428,0.004625866193158051,-0.009655447451305353,-0.006144424213119088,-0.01144471993522267,0.0017271781269602542,-0.0002684683286380698,0.0017479186267477242,False,False,False
1519325780491666648,253.40277099609375,0.009459280408918858,126.61054229736328,0.024309612810611725,246.62667846679688,0.020463470369577408,324.407470703125,0.36205539107322693,-36.12223815917969,0.36652639508247375,311.8753967285156,0.06523473560810089,0.0011147348150216982,0.00323828783355702,0.003424783467722431,-0.008508542822088265,-0.0026447767185181453,-0.008910114749324238,0.0005589081777543994,0.0012122942280194198,0.0013349290791835888,False,False,False
1519325780499999981,233.39739990234375,0.013766013085842133,-57.3675422668457,0.031225822865962982,160.56312561035156,0.02846413105726242,-34.96190643310547,0.2547299861907959,327.263427734375,0.2566923201084137,313.5932312011719,0.06752616912126541,-0.00010040001187031215,0.003505178722428014,-0.003506616323258882,0.007286112773151104,0.0033406079399703123,0.008015428918758394,-0.001713038496985511,0.0008717032307019925,-0.0019220737276625652,False,False,False
1519325780508333314,258.69964599609375,0.02182368002831936,267.8019714355469,0.030243825167417526,145.55526733398438,0.030564013868570328,328.8419189453125,0.17370547354221344,-32.392799377441406,0.17317886650562286,315.21441650390625,0.07010821253061295,0.00128771207333216,0.0035654824189874303,0.0037908926737529602,0.0026341997781855774,0.004526958669619319,0.005237591361287597,-0.002107983722407161,0.0003846383598907523,-0.00214278838008633,False,False,False
1519325780516666647,290.01715087890625,0.01960521750152111,453.30950927734375,0.017661627382040024,180.0690155029297,0.020298480987548828,-34.50196838378906,0.12002098560333252,330.9147644042969,0.11451946198940277,314.38104248046875,0.0707239955663681,0.0019161002246343914,0.001365776531860395,0.002353037527500268,-0.0010836066736891487,-0.001707837112343495,-0.0020226000656485277,-0.0010028534241149824,0.001027230615415584,-0.0014355896793674103,False,False,False
1519325780524999980,305.9400634765625,0.010056319646537304,137.57949829101562,0.01723283715546131,216.07882690429688,0.014197560027241707,322.7288818359375,0.08326209336519241,-36.79925537109375,0.08419348299503326,312.44610595703125,0.06913521140813828,0.0008016206185878003,0.00024185284220097473,0.0008373102253202078,-0.001443915451419839,-0.0001421177457841002,-0.0014508925820045093,-0.00010885540003349484,0.0009754965319396137,-0.0009815513139630888,False,False,False
1519325780533333313,300.1751708984375,0.0094918729737401,142.2228546142578,0.02621510438621044,28.325084686279297,0.020083975046873093,318.1969909667969,0.0672314241528511,316.17852783203125,0.06667441874742508,310.817626953125,0.06654263287782669,0.0006068436051075542,0.00019743097540559444,0.0006381521379025049,-0.001738159927127698,0.00018404766024697933,-0.001747876847353655,0.00028908884998527456,-0.0013047992397548656,0.0013364405782715085,False,False,False
1519325780541666646,245.81320190429688,0.013001593761146069,310.9922790527344,0.024547211825847626,343.36383056640625,0.022250564768910408,308.99591064453125,0.06372340768575668,318.66314697265625,0.05890791490674019,310.7020568847656,0.06684927642345428,0.0003737778445706716,0.0007393998124432752,0.0008285058598061015,0.0014330848719740265,0.0001930187544897777,0.0014460250654347582,0.001252227723271276,-0.0008027366280297971,0.001487434154814865,False,False,False
1519325780549999979,191.35491943359375,0.014627758413553238,-42.55445861816406,0.021566340699791908,296.6824951171875,0.018975500017404556,310.0982666015625,0.06184972822666168,313.0404968261719,0.059780482202768326,313.68359375,0.06755872815847397,-0.0004350694416303059,0.0007932452804627495,-0.0009047228824435316,0.0012854378048541657,-9.902289464416999e-05,0.0012892462463827484,0.0012259378769170256,0.0003748325269855769,0.0012819606473469525,False,False,False
1519325780558333312,155.9303741455078,0.0215592160820961,312.8483581542969,0.027437131851911545,227.90048217773438,0.023352013900876045,308.8464660644531,0.06394542753696442,311.53204345703125,0.059945911169052124,315.014892578125,0.06720323115587234,-0.0012274355385874904,0.0006276755541173833,-0.001378613289731434,0.0016443098351048234,-3.778306362316082e-05,0.00164474386872826,7.900286077568722e-05,0.0015673409554337336,0.0015693307881357171,False,False,False
1519325780566666645,112.58198547363281,0.02338867262005806,118.58512878417969,0.03060547076165676,189.16748046875,0.024609258398413658,309.4018249511719,0.06615972518920898,310.6866455078125,0.059461839497089386,312.9033203125,0.0683307871222496,-0.0014811898956750616,-0.0004477572883304203,-0.001547388153083418,-0.001779416145962634,-0.00038152303725926565,-0.0018198575901624964,-0.0009338846597700326,0.0013984051975663898,-0.0016815699968584367,False,False,False
1519325780574999978,65.2933120727539,0.019233757629990578,297.9264221191406,0.023702796548604965,219.89431762695312,0.021254392340779305,312.03924560546875,0.06686600297689438,309.94134521484375,0.0595523938536644,311.6271057128906,0.07038882374763489,-0.000507757816936462,-0.0011816070952202367,-0.001286084494943815,0.0013806358548135909,0.0002938390741950807,0.0014115582754958,-4.523858544265851e-05,0.0014953875521511223,-0.0014960716763381954,False,False,False
1519325780583333311,11.568241119384766,0.01976764015853405,-32.537967681884766,0.01999424770474434,40.40629959106445,0.01962151750922203,312.7227478027344,0.0660845935344696,310.31976318359375,0.06194406375288963,311.6710205078125,0.0720173567533493,0.0006758301394012219,-0.0011179304909062857,0.0013063364650123812,0.001183504512269856,-0.0003650494930693349,0.0012385249545137508,3.1189367689747955e-05,-0.0014127455825843037,0.0014130898265037328,False,False,False
1519325780591666644,328.5105895996094,0.017756300047039986,162.44813537597656,0.024481896311044693,382.8072814941406,0.01846000924706459,310.4468688964844,0.06553735584020615,312.1650085449219,0.06242282688617706,311.45361328125,0.0724429190158844,0.001106344763644886,-0.00036083400015149436,0.0011637009545883287,-0.0013196932765845784,0.000770645228287897,-0.00152822917526968,0.0004275680853231258,-0.001267102473379695,0.0013372969549175773,False,False,False
1519325780599999977,284.1447448730469,0.01125525776296854,137.35536193847656,0.02629167027771473,29.732303619384766,0.020579107105731964,309.1648864746094,0.06572933495044708,312.99920654296875,0.06085135042667389,311.65814208984375,0.07119736075401306,0.0006703771006980943,0.0003128889286177391,0.0007398006074557788,-0.0015952618466374144,0.00012152080723905127,-0.0015998836413717856,0.00030277237439688164,-0.0014335535535691826,0.0014651781126022723,False,False,False
1519325780608333310,266.322021484375,0.008956871926784515,116.31193542480469,0.02446722239255905,55.03190612792969,0.024451550096273422,310.70550537109375,0.06669952720403671,313.1925048828125,0.06020082160830498,312.832763671875,0.06987863779067993,0.0004269601144360944,0.00041786920070818024,0.0005974191227436366,-0.0014094807227720168,-0.0004277109238526986,-0.0014729468905051724,-0.00036105321853859446,-0.001670058287400584,-0.0017086410125981555,False,False,False
1519325780616666643,263.850830078125,0.018623264506459236,115.08212280273438,0.025480154901742935,231.73263549804688,0.022899115458130836,311.6805725097656,0.06685380637645721,313.4378662109375,0.060988157987594604,313.1473083496094,0.07039419561624527,0.000835837499388623,0.0009227624901659128,0.0012450361194123736,-0.001474920108020584,-0.0004893756084709626,-0.001553987712695881,0.00024063753810362137,0.0015939021719042841,0.001611964812998648,False,False,False
1519325780624999976,456.40606689453125,0.030723655596375465,130.95285034179688,0.030939210206270218,151.314453125,0.01779484935104847,310.4056396484375,0.06684736907482147,312.5065612792969,0.06087174639105797,312.706787109375,0.07110598683357239,-0.0017026822370401148,-0.0011484551973159757,-0.0020537955449786154,-0.0018826313468562133,-5.10645310119541e-05,-0.0018833237572157132,-0.0011991766219336232,0.0004037461465792403,-0.0012653203236610566,False,False,False
1519325780633333309,151.8515625,0.030148820951581,182.93096923828125,0.027522478252649307,80.30216979980469,0.019017009064555168,310.9852294921875,0.06731761991977692,309.5875244140625,0.05900081992149353,312.4241638183594,0.06974584609270096,-0.0018964368713005062,0.0007229022686930134,-0.002029546869847937,-0.0009694653690292979,0.0013026978808921338,-0.0016238487831777837,-0.0008143598939063617,-0.0010469201890312215,-0.0013263573873599638,False,False,False
1519325780641666642,-8.717755317687988,0.021036753430962563,210.97311401367188,0.017864659428596497,16.596145629882812,0.022567884996533394,312.6776428222656,0.06547364592552185,307.9845275878906,0.05745993182063103,311.055908203125,0.06713081896305084,0.001076360504116008,-0.0008593888536778095,0.0013773529455613498,-0.00012530209560049566,0.0010188257811574455,-0.001026502112765948,0.0006272922060499805,-0.0013790327452730961,0.0015150006020812345,False,False,False
1519325780649999975,298.03399658203125,0.013588924892246723,163.29122924804688,0.013656464405357838,356.09967041015625,0.02231377176940441,311.980224609375,0.06328941136598587,309.66162109375,0.05686981603503227,311.2138977050781,0.065540611743927,0.0008346832383555625,0.00020727805427383985,0.0008600350575268881,-0.0006466582848184443,0.00043012057944029667,-0.0007766406184216665,0.001036173744585712,-0.0010320504397128216,0.0014624582520811336,False,False,False
1519325780658333308,65.76290893554688,0.018370889127254486,137.7348175048828,0.00878563616424799,393.43414306640625,0.019190886989235878,310.2663879394531,0.06381852924823761,311.13446044921875,0.059041790664196014,311.523193359375,0.06613443046808243,-0.0005046683007457746,-0.0010582244534732134,-0.0011724031250838207,-0.0005152816427288841,5.96233743498434e-05,-0.0005187196912613198,0.00017858866326544463,-0.0012565507760074939,0.0012691783812104481,False,False,False
1519325780666666641,101.13604736328125,0.030731486156582832,181.0477752685547,0.007995876483619213,101.76417541503906,0.01767817698419094,309.4345703125,0.06512120366096497,312.078369140625,0.06247425824403763,310.7739562988281,0.06787128746509552,-0.0017620985768321247,-0.0009487337335273097,-0.002001271368806956,-0.0003279266601212467,0.00037682989900381504,-0.0004995364523250542,-0.001049304946611055,-0.0005818734150161925,-0.0011998406319528587,False,False,False
1519325780674999974,-38.45048141479492,0.03313027322292328,218.90771484375,0.014424825087189674,119.77378845214844,0.02357020601630211,309.6932373046875,0.06481484323740005,312.28594970703125,0.0615198016166687,312.23291015625,0.06920299679040909,0.002101522342031442,-0.0004411857402279818,0.002147333465356005,-5.229269529474154e-05,0.0008858703077470185,-0.0008874123777190546,-0.0015927160992131744,-0.0003519046565844889,-0.0016311288912954358,False,False,False
1519325780683333307,298.38946533203125,0.02950405515730381,267.847900390625,0.018068645149469376,320.60791015625,0.029338661581277847,310.63775634765625,0.06435700505971909,311.2559509277344,0.05889277160167694,312.55389404296875,0.06989847123622894,0.0018555712359472176,0.00040282605281925424,0.0018987926270408323,0.0007730545176511366,0.0007312470998665625,0.0010641125919394478,0.002030500081064137,-0.00028732051797262246,0.002050727592648405,False,False,False
1519325780691666640,-85.51123046875,0.028427094221115112,306.5230712890625,0.01846475712954998,-17.471403121948242,0.025729315355420113,312.53277587890625,0.06475163996219635,311.06634521484375,0.05780750513076782,310.27508544921875,0.0692160502076149,0.0014496213328727809,0.0011343623992759013,0.0018407009701770782,0.0010640475442021003,8.455102967555217e-05,0.0010674015425048422,0.0015060828591120085,-0.0009503965676255239,0.0017808815834483153,False,False,False
1519325780699999973,295.2840576171875,0.026350906118750572,-44.456642150878906,0.01445791032165289,-65.91693115234375,0.01770707778632641,314.62945556640625,0.0652858093380928,309.4223327636719,0.05747304484248161,309.63433837890625,0.06755626201629639,0.001623207714686664,0.0005698835244296033,0.001720340232754733,0.0008262028412252812,-8.860226791104459e-05,0.0008309401282449342,0.0011524313467575818,0.0003207083048987966,0.0011962239864760082,False,False,False
1519325780708333306,326.7394714355469,0.025006204843521118,160.0250701904297,0.00996020995080471,248.30162048339844,0.016859928146004677,314.7393798828125,0.06464436650276184,306.60455322265625,0.057966042309999466,311.7584228515625,0.06776880472898483,0.0015811851058521184,-0.00033609391018625095,0.0016165102707477173,-0.0004818888732628099,0.00031799480978682185,-0.0005773539514248234,0.0005105862216670147,0.001022146916323785,0.0011425771782713062,False,False,False
1519325780716666639,345.1506652832031,0.02603999525308609,140.58627319335938,0.010508782230317593,202.2030029296875,0.019355544820427895,313.71673583984375,0.06394486129283905,306.83221435546875,0.05663499981164932,312.70660400390625,0.068194679915905,0.0014207538264483113,-0.0008683870769693463,0.0016651238845247773,-0.0005780986634129358,0.0001415032484106454,-0.0005951648796347006,-0.00046233225096610074,0.001236326889417528,-0.001319945183627033,False,False,False
1519325780724999972,5.082730293273926,0.02701188437640667,294.38616943359375,0.00993842538446188,218.76947021484375,0.017464682459831238,313.69390869140625,0.06670944392681122,309.31561279296875,0.0558030940592289,311.7118225097656,0.06795033067464828,0.0011244731878665845,-0.0014080397273641032,0.0018019477861654085,0.0005358738791687597,0.00014287992787504012,0.0005545948865297544,-6.091628395017077e-05,0.0011851664650753743,-0.0011867309482732622,False,False,False
1519325780733333305,413.1990966796875,0.028170423582196236,293.6607666015625,0.007308582775294781,43.00355529785156,0.018474247306585312,313.47747802734375,0.06677509844303131,310.9775390625,0.05889463424682617,310.6045227050781,0.06847546249628067,-0.0003176420693597789,-0.0018540701297108466,-0.0018810828078830444,0.0004109262269893401,0.00012812124115048237,0.0004304363094136398,-5.2952727670008495e-05,-0.0012639238743007211,-0.0012650326285890965,False,False,False
1519325780741666638,86.66883850097656,0.027755295857787132,275.87811279296875,0.0061089759692549706,42.77412033081055,0.019229618832468987,312.715576171875,0.06339874118566513,311.7393493652344,0.06056863069534302,310.5664978027344,0.06740789860486984,-0.0012213232281046468,-0.0012667835552926966,-0.0017596508186194099,0.0002998720970353351,0.0002167621612123849,0.00037001230940852947,-4.9931680872497496e-05,-0.001295266136578684,-0.001296228196469365,False,False,False
1519325780749999971,103.77803039550781,0.026357600465416908,285.2089538574219,0.0074783493764698505,281.8281555175781,0.016876129433512688,311.3221740722656,0.06314025074243546,312.185791015625,0.06009473651647568,312.349853515625,0.06580693274736404,-0.0014755935542017577,-0.000769590920871709,-0.001664225502355357,0.00040050918801699467,0.00020386571781925555,0.00044940943535710595,0.000956682795708233,0.000564017346957412,0.0011105663146669803,False,False,False
1519325780758333304,-53.39690399169922,0.025123322382569313,129.7255859375,0.0082402927801013,108.82481384277344,0.013865027576684952,309.47540283203125,0.06351330876350403,310.88409423828125,0.06167222931981087,313.0198974609375,0.06728735566139221,0.0015936606876722783,7.995913453131768e-05,0.0015956653316491762,-0.0005080933439416285,-1.0274938104223694e-05,-0.0005081972259967892,-0.0008509871038378851,-0.000382361002967492,-0.0009329410418074112,False,False,False
1519325780766666637,306.9067077636719,0.025185899809002876,-48.36850357055664,0.007115683052688837,103.81192779541016,0.009202267974615097,310.472900390625,0.06423817574977875,308.8691711425781,0.0628073588013649,312.2705383300781,0.07082545757293701,0.0016147633708831755,0.00010063577309970135,0.0016178962583470455,0.00044639795973344876,-2.1538281886622232e-05,0.0004469172586070193,-0.0005729978112960227,-0.00031057668896361095,-0.0006517548400108986,False,False,False
1519325780774999970,-45.00550079345703,0.029091715812683105,132.20550537109375,0.006176898255944252,128.32679748535156,0.009120471775531769,311.8411865234375,0.06710532307624817,308.70697021484375,0.06131306663155556,311.680908203125,0.07249725610017776,0.0019492531853579091,-0.00010738693573600025,0.0019522089884524974,-0.00037801876765457693,2.311091759837353e-05,-0.00037872457434304924,-0.0006600765316049653,-3.868526311111804e-05,-0.0006612091780651697,False,False,False
1519325780783333303,313.22894287109375,0.03271212428808212,132.6616668701172,0.005327995866537094,159.89801025390625,0.01109033077955246,310.23883056640625,0.06783367693424225,310.4570617675781,0.06052073463797569,311.3128356933594,0.07153721153736115,0.0022159626391305503,-0.00011575021906085113,0.002218983670790542,-0.0003222155523364526,1.2404209047859625e-05,-0.00032245422399092283,-0.0006966647747273774,0.0003796001490971771,-0.0007933713389961516,False,False,False
1519325780791666636,115.77066802978516,0.02726752683520317,133.33493041992188,0.004540273919701576,177.4227294921875,0.012435883283615112,308.85443115234375,0.06543688476085663,312.2855529785156,0.06099993363022804,311.0703125,0.07019247114658356,-0.001737981813287944,-0.0004039218785301587,-0.0017843020112287555,-0.0002769099575780604,5.072198352537616e-06,-0.0002769564077648515,-0.0006024973755796292,0.0006316333686179155,-0.0008729053785674344,False,False,False
1519325780799999969,291.2510681152344,0.022645562887191772,134.1354217529297,0.003816573414951563,174.5652618408203,0.012934896163642406,310.5089416503906,0.06569601595401764,311.4576110839844,0.0599064864218235,311.40966796875,0.06916455179452896,0.0014044757800853699,0.0004906814482480543,0.0014877232607246604,-0.0002283878412052213,1.068185275852976e-05,-0.00022863750346068838,-0.0006526362429055821,0.0006119150561728608,-0.0008946362956670992,False,False,False
1519325780808333302,-61.748817443847656,0.02622559480369091,134.97470092773438,0.0031648874282836914,147.0738525390625,0.009787525050342083,313.9913024902344,0.06716735661029816,309.2876281738281,0.059223879128694534,312.0416259765625,0.06864485144615173,0.0016954510575819394,0.00047785104928540605,0.0017615038784966897,-0.00018651433731076052,1.8574105591820646e-05,-0.00018743691050859823,-0.0006488721103023664,0.0001742559845741456,-0.000671863203106221,False,False,False
1519325780816666636,321.4681701660156,0.023731984198093414,135.91458129882812,0.002586226211860776,121.15921020507812,0.008714672178030014,315.4530944824219,0.06638310849666595,310.1772155761719,0.06018467992544174,310.54107666015625,0.06936509162187576,0.001566729276612852,-0.00016508668628037993,0.0015754028818631973,-0.00015487147556983677,1.5560241402590016e-05,-0.00015565119677562848,-0.0005964082029434335,-9.854081745411648e-05,-0.0006044940340836635,False,False,False
1519325780824999969,-34.357322692871094,0.017711840569972992,137.07333374023438,0.0020766016095876694,125.76925659179688,0.013530840165913105,313.87548828125,0.06529919803142548,310.61358642578125,0.06023478880524635,309.12738037109375,0.07007832080125809,0.0011322629183864337,-0.00023586542865096046,0.0011565689848797023,-0.00012428952080373675,1.4072557116862468e-05,-0.0001250836593861479,-0.0009465903784265918,-5.5543576904823006e-05,-0.0009482185578574068,False,False,False
1519325780833333302,284.3112487792969,0.013523482717573643,-41.49269485473633,0.001631670049391687,147.42811584472656,0.01939355581998825,311.6644592285156,0.0651284009218216,307.7679443359375,0.06019367650151253,310.75579833984375,0.07045285403728485,0.0007822855102931716,0.0004046881488321453,0.0008807628042894616,9.649596362682508e-05,-1.8301767675582e-05,9.821621911029017e-05,-0.0013088924561253498,0.0003919973426544231,-0.0013663313574495684,False,False,False
1519325780841666635,274.04498291015625,0.010542947798967361,140.19683837890625,0.0012488053180277348,195.5421600341797,0.01881888322532177,310.8066711425781,0.06615481525659561,307.6021423339844,0.060696836560964584,312.01226806640625,0.07132656872272491,0.0005587627613986927,0.00041742551817073524,0.0006974667639006171,-7.397458853375719e-05,1.652808965942821e-05,-7.579853228479282e-05,-0.000598298448009131,0.0012015704972678865,-0.001342286367655848,False,False,False
1519325780849999968,315.2855224609375,0.015792278572916985,-37.88808822631836,0.000926779757719487,246.148193359375,0.018205618485808372,312.7381286621094,0.06556644290685654,310.02423095703125,0.060097116976976395,311.4033508300781,0.07120251655578613,0.0010344203048900298,-4.602107768656521e-05,0.0010354435314203353,5.4461898085288624e-05,-1.1663371795069527e-05,5.569679151156185e-05,0.0005425967255654502,0.0011772619940261014,0.0012962858516440967,False,False,False
1519325780858333301,-23.204633712768555,0.02158045768737793,144.2759246826172,0.0006641423678956926,300.428955078125,0.02362716756761074,314.7912292480469,0.06385506689548492,310.38934326171875,0.060413528233766556,309.7872009277344,0.0714072734117508,0.0012776420735839665,-0.0005163082191494686,0.0013780215692626996,-3.89504920083403e-05,9.629591998588128e-06,-4.0123183694107e-05,0.0016646971836916985,0.00027434259008660394,0.0016871516144456307,False,False,False
1519325780866666634,305.5642395019531,0.019051944836974144,-33.24230194091797,0.0004574359627440572,193.273193359375,0.02471229061484337,313.3699951171875,0.06461337953805923,310.4284973144531,0.062414318323135376,308.26776123046875,0.0723700225353241,0.0012196042479621565,0.00016718981597439763,0.0012310105426895782,2.739888514353773e-05,-8.027154830511498e-06,2.8550553791157483e-05,-0.0007556690919171871,0.0016209388064336275,-0.0017884290286956928,False,False,False
1519325780874999967,307.2521057128906,0.0202211681753397,149.6442413330078,0.00030103392782621086,87.20679473876953,0.02394947037100792,312.052001953125,0.06747791171073914,311.51654052734375,0.06316255033016205,309.62255859375,0.07114314287900925,0.0013596969764601713,0.00011417446548782004,0.0013644822008235802,-1.807031516505553e-05,5.915960723280375e-06,-1.9014070617409413e-05,-0.0012578940382318045,-0.001149249908926523,-0.001703840592481215,False,False,False
1519325780883333300,151.55972290039062,0.02200993336737156,-26.889326095581055,0.00018772219482343644,272.4556884765625,0.02949794940650463,313.26007080078125,0.06884568929672241,312.7517395019531,0.06219600886106491,312.63238525390625,0.07015214115381241,-0.0014386569038897321,0.00047578058977591623,-0.0015152890340516254,1.0946216809961543e-05,-4.061933352386731e-06,1.1675571292657005e-05,0.0015811000781907273,0.0013350312424053367,0.00206934431051313,False,False,False
