,C1-Ang [Deg],C1-Mag [Arms],C2-Ang [Deg],C2-Mag [Arms],C3-Ang [Deg],C3-Mag [Arms],L1-Ang [Deg],L1-Mag [Vrms],L2-Ang [Deg],L2-Mag [Vrms],L3-Ang [Deg],L3-Mag [Vrms],Active-Power-1 [W],Reactive-Power-1 [VAR],Apparent-Power-1 [VA],Active-Power-2 [W],Reactive-Power-2 [VAR],Apparent-Power-2 [VA],Active-Power-3 [W],Reactive-Power-3 [VAR],Apparent-Power-3 [VA],Voltage-Sag [-],Voltage-Swell [-]
1507668449108333329,30.923534393310547,53.357460021972656,266.0002746582031,57.4476203918457,142.12582397460938,37.33484649658203,49.39179229736328,121.25419616699219,289.4207458496094,120.97631072998047,169.59251403808594,121.2749252319336,6136.61586089454,2049.503323351799,6469.815924476716,6377.225614179307,2762.3775703134593,6949.801175221887,4017.4053319853456,2088.361229185302,4527.780717418704,False,False
1507668449116666662,31.01731300354004,53.53164291381836,266.0392150878906,57.42002487182617,142.2582550048828,37.26062774658203,49.43161392211914,121.25194549560547,289.462646484375,120.97608184814453,169.63253784179688,121.2766342163086,6158.46788160281,2050.3569775268884,6490.815848876518,6374.007533733108,2761.3747306043815,6946.449628616539,4012.8318112339084,2077.769869378441,4518.843521892268,False,False
1507668449124999995,31.13265609741211,53.698734283447266,266.01422119140625,57.38243865966797,142.2213897705078,37.019405364990234,49.47061538696289,121.25452423095703,289.50433349609375,120.9767074584961,169.67556762695312,121.27777099609375,6180.557065914017,2048.56738355226,6511.2144773439795,6366.6522351992,2766.992841370941,6941.938494985749,3984.007971106494,2069.8953353786087,4489.63096626685,False,False
1507668449133333328,31.189476013183594,53.6398811340332,266.01812744140625,57.2719841003418,142.12539672851562,36.91489791870117,49.51402282714844,121.25493621826172,289.545654296875,120.97848510742188,169.7183837890625,121.27619934082031,6174.283088253738,2044.883838439928,6504.100365662336,6352.685769065452,2765.856218737403,6928.677875555702,3967.697332464073,2073.643707127309,4476.898518634436,False,False
1507668449141666661,31.20462417602539,53.49689483642578,266.07781982421875,57.25393295288086,142.13034057617188,36.95161056518555,49.554237365722656,121.25142669677734,289.58349609375,120.9736099243164,169.75685119628906,121.27037048339844,6156.753453892674,2042.067540336896,6486.574822764087,6351.481555063347,2762.4510154015907,6926.214951674773,3970.237293947539,2077.9295531303515,4481.135503198311,False,False
1507668449149999994,31.217695236206055,53.60055160522461,266.1671142578125,57.33359146118164,142.3691864013672,37.03601837158203,49.59013748168945,121.25061798095703,289.61859130859375,120.96912384033203,169.7935791015625,121.26780700683594,6167.826065681608,2048.468333849682,6499.100006253662,6362.696480476519,2760.1742966193437,6935.594325678685,3986.544276024703,2068.5819743112834,4491.27672818664,False,False
1507668449158333327,31.285114288330078,53.89036560058594,266.229736328125,57.26434326171875,142.4893798828125,37.11811447143555,49.629146575927734,121.25294494628906,289.6598205566406,120.97175598144531,169.8349609375,121.27225494384766,6202.3145051180445,2056.508619584074,6534.3655333032375,6356.178731907678,2754.5274631451416,6927.368159494362,3998.375629575691,2067.7454506275235,4501.397441214853,False,False
1507668449166666660,31.450302124023438,53.95528030395508,266.25885009765625,57.17495346069336,142.46615600585938,37.144989013671875,49.67351531982422,121.25587463378906,289.7079772949219,120.97395324707031,169.88217163085938,121.27570343017578,6214.263724949027,2045.9361731286408,6542.394704367325,6345.457549338011,2752.3867358130688,6916.680146857339,3998.837497536948,2074.218793962452,4504.784671539208,False,False
1507668449174999993,31.514816284179688,53.75706481933594,266.32122802734375,57.1573486328125,142.51727294921875,37.073448181152344,49.7213249206543,121.25536346435547,289.7563171386719,120.97528076171875,169.93006896972656,121.27467346191406,6192.002321635942,2036.6062363065112,6518.332433445495,6344.247294420516,2750.01511167728,6914.626298449934,3991.2182096622214,2069.9820157952304,4496.070322276442,False,False
1507668449183333326,31.462284088134766,53.68659210205078,266.3916015625,57.19661331176758,142.5869140625,36.98149871826172,49.76999282836914,121.2551040649414,289.8039855957031,120.97754669189453,169.97781372070312,121.27542877197266,6180.269572026352,2044.8512399825238,6509.773312226228,6349.814478486705,2749.4397220648643,6919.5059575425985,3982.1328213670286,2063.3392366656376,4484.947113687347,False,False
1507668449191666659,31.493925094604492,53.69635772705078,266.40374755859375,57.20071029663086,142.5627899169922,36.9561882019043,49.818241119384766,121.25872802734375,289.849853515625,120.97579193115234,170.0271759033203,121.27533721923828,6180.985421850562,2047.0759811740356,6511.152037683409,6348.5578064716965,2753.333755927275,6919.9012271593365,3976.7565513446975,2067.0277103037156,4481.874186523579,False,False
1507668449199999992,31.459365844726562,53.62527847290039,266.3755187988281,57.063194274902344,142.54595947265625,37.073062896728516,49.865455627441406,121.26229095458984,289.89349365234375,120.97493743896484,170.07313537597656,121.27393341064453,6170.060731696053,2053.2344135871863,6502.7241207017505,6329.800232024527,2754.6370179673763,6903.216357473808,3987.012177296533,2077.9113018639127,4495.9961610664905,False,False
1507668449208333325,31.346399307250977,53.435726165771484,266.35040283203125,56.95347213745117,142.60928344726562,37.18558883666992,49.911373138427734,121.26029968261719,289.9391784667969,120.97674560546875,170.11459350585938,121.27629852294922,6142.4529732531,2062.9843702717744,6479.632168619719,6314.321353544083,2757.1861982333135,6890.045710120583,3999.9868662075964,2082.732557669545,4509.730572507629,False,False
1507668449216666658,31.4018611907959,53.320823669433594,266.3652648925781,56.94302749633789,142.603271484375,37.131752014160156,49.95433807373047,121.2596206665039,289.986328125,120.9770278930664,170.15704345703125,121.28162384033203,6129.659422310486,2057.1999123521946,6465.662851781061,6311.623643484395,2760.2441881052755,6888.798225740117,3992.6105515439117,2083.186300106593,4503.399180313863,False,False
1507668449224999991,31.588302612304688,53.495018005371094,266.48016357421875,56.89865493774414,142.6171417236328,37.11918640136719,49.99829864501953,121.26720428466797,290.0326843261719,120.97880554199219,170.2038116455078,121.28451538085938,6155.182846662345,2048.7495660153913,6487.191276669328,6310.0930345462675,2750.5870662850352,6883.531311314262,3990.1581850240273,2084.822389346715,4501.982534021604,False,False
1507668449233333324,31.715221405029297,53.618629455566406,266.6673583984375,56.840755462646484,142.75912475585938,37.195011138916016,50.046661376953125,121.27113342285156,290.07830810546875,120.98324584960938,170.251708984375,121.28202056884766,6172.415324122596,2045.0893267959382,6502.391966656433,6310.673770686502,2732.304383820352,6876.779092414887,4001.6518122450557,2082.469838768154,4511.08610600853,False,False
1507668449241666657,31.660152435302734,53.49729919433594,266.8083801269531,56.772857666015625,142.8696746826172,37.224342346191406,50.0943603515625,121.26878356933594,290.123046875,120.9858627319336,170.29736328125,121.27999114990234,6154.6591333139395,2051.4646142615793,6487.552397541935,6307.84906630289,2718.5033920605947,6868.713164480171,4007.098363312017,2079.539882646189,4514.567910307029,False,False
1507668449249999990,31.506149291992188,53.32296371459961,266.83551025390625,56.60224914550781,142.8466033935547,37.20164108276367,50.137603759765625,121.26443481445312,290.16632080078125,120.982421875,170.33889770507812,121.27763366699219,6127.30706968709,2065.8121108145474,6466.1790574825145,6287.950548627193,2712.0287316956196,6847.8771851956835,4002.230868365874,2082.745445373252,4511.726999046339,False,False
1507668449258333323,31.455453872680664,53.36549758911133,266.8199768066406,56.49252700805664,142.79974365234375,37.141300201416016,50.17607116699219,121.25894927978516,290.20819091796875,120.97675323486328,170.37721252441406,121.27346801757812,6128.692584787235,2076.906303221126,6471.044165448547,6272.752566604268,2712.9306147941834,6834.2824994675175,3992.5065773231972,2085.2332886074164,4504.254282107693,False,False
1507668449266666656,31.475608825683594,53.54507827758789,266.80560302734375,56.53353500366211,142.73782348632812,37.128257751464844,50.211544036865234,121.25016784667969,290.2475280761719,120.96974182128906,170.4160919189453,121.26799774169922,6148.313668976253,2085.3882193270897,6492.349728521134,6274.394507407835,2720.625605017443,6838.8471336378125,3987.25131315129,2091.424958852584,4502.469477157865,False,False
1507668449274999990,31.510936737060547,53.56303787231445,266.7673645019531,56.561344146728516,142.7197265625,37.2583122253418,50.2464599609375,121.243896484375,290.282958984375,120.96299743652344,170.45382690429688,121.26075744628906,6150.072765769264,2085.9355610105767,6494.191419179551,6273.626105283841,2729.8808590727976,6841.829727027042,3998.9322315515137,2102.5233469918326,4517.971161615278,False,False
1507668449283333323,31.61184310913086,53.55390930175781,266.81427001953125,56.63485336303711,142.82179260253906,37.155521392822266,50.28317642211914,121.2455825805664,290.31768798828125,120.95877838134766,170.48997497558594,121.25548553466797,6151.442842758753,2078.718754347179,6493.17493275844,6282.141187316371,2731.998353772606,6850.482676599728,3990.135825742609,2092.0423938355625,4505.3107867804065,False,False
1507668449291666656,31.72058868408203,53.504295349121094,266.92919921875,56.830867767333984,144.05380249023438,39.06360626220703,50.32555389404297,121.24229431152344,290.3531799316406,120.95695495605469,170.51596069335938,121.22476196289062,6147.978731607955,2069.6165712004317,6486.983523648813,6307.583527623231,2732.670062666881,6874.088712646916,4239.335131515468,2110.159732986683,4735.476370548131,False,False
1507668449299999989,31.78173828125,53.325809478759766,266.9115905761719,56.97598648071289,145.608642578125,44.850589752197266,50.36912536621094,121.22586059570312,290.386962890625,120.95684814453125,170.5235595703125,121.15918731689453,6127.271500790452,2060.553187287276,6464.467146025155,6321.224603444502,2745.3165117165695,6891.635744632455,4928.33667576225,2289.217468273096,5434.061005059659,False,False
1507668449308333322,31.816370010375977,53.28868103027344,266.8839111328125,56.98710250854492,145.24974060058594,49.50388717651367,50.406463623046875,121.20702362060547,290.41925048828125,120.95539855957031,170.53335571289062,121.11491394042969,6121.956649315396,2059.0877425115177,6458.962420347263,6319.504807518001,2752.434857467131,6892.897696676141,5421.3032249583675,2560.7418081943742,5995.659035100194,False,False
1507668449316666655,31.810699462890625,53.397003173828125,266.9747619628906,56.998966217041016,144.57875061035156,50.245887756347656,50.4420166015625,121.19943237304688,290.4539794921875,120.95355987548828,170.56149291992188,121.108642578125,6132.530816592012,2067.556919508847,6471.686475089751,6323.417858812236,2746.7734799398877,6894.227873173804,5470.154888818046,2665.9335301245246,6085.211261304095,False,False
1507668449324999988,31.73264503479004,53.424896240234375,267.0365295410156,57.05211639404297,144.74185180664062,50.13794708251953,50.481285095214844,121.19998931884766,290.4936218261719,120.95314025878906,170.60069274902344,121.10978698730469,6131.513702181277,2081.2061369456897,6475.096853676951,6330.353540289908,2746.8809285598686,6900.632636269439,5464.195161776514,2648.421530521727,6072.196091144695,False,False
1507668449333333321,31.755786895751953,53.46250915527344,267.01373291015625,57.095855712890625,144.85220336914062,50.448795318603516,50.52571487426758,121.20201110839844,290.5384521484375,120.95771026611328,170.64413452148438,121.11123657226562,6135.158606485324,2084.9857444989125,6479.763628520305,6332.196905783366,2756.56659839407,6906.183972715634,5501.246491383193,2658.4507481096657,6109.915984617197,False,False
1507668449341666654,31.919898986816406,53.60871887207031,267.02734375,57.121498107910156,144.89947509765625,50.38896942138672,50.57464599609375,121.2046127319336,290.5874328613281,120.96154022216797,170.69235229492188,121.11678314208984,6156.259681104571,2078.3610161403503,6497.624009944382,6333.537646342588,2761.80227580625,6909.504390930467,5494.930505696746,2655.5104973926723,6102.949882163492,False,False
1507668449349999987,31.919517517089844,53.678009033203125,267.0622863769531,57.15478515625,145.07969665527344,50.07377243041992,50.6204833984375,121.20038604736328,290.6343078613281,120.95695495605469,170.74209594726562,121.11583709716797,6162.321120357389,2085.9464083411394,6505.795417078072,6336.412613828569,2764.626615707903,6913.268773667513,5466.510810701964,2626.437034796453,6064.7268645234,False,False
1507668449358333320,31.876461029052734,53.645042419433594,267.0152282714844,57.12754821777344,144.96287536621094,49.93681716918945,50.660423278808594,121.19732666015625,290.6781311035156,120.95372772216797,170.78799438476562,121.11402130126953,6155.354897872056,2093.531285730618,6501.635729806031,6328.833084926549,2773.2775589471603,6909.78991256759,5444.017261184638,2634.685863882484,6048.0487383468135,False,False
1507668449366666653,31.890806198120117,53.62803268432617,266.978515625,57.05166244506836,144.81764221191406,49.507808685302734,50.703041076660156,121.20150756835938,290.72442626953125,120.95156860351562,170.83309936523438,121.12367248535156,6152.581922889995,2095.97591665998,6499.798409265582,6316.29427596956,2778.6979222465284,6900.488064169302,5388.969893185092,2630.1761400474697,5996.567604666051,False,False
1507668449374999986,31.82541275024414,53.570919036865234,267.0408020019531,57.041236877441406,145.16189575195312,48.88280487060547,50.7471923828125,121.19947052001953,290.76898193359375,120.94538116455078,170.87863159179688,121.1324462890625,6141.911923176936,2105.4551852047694,6492.7670225389,6315.676373285646,2776.0937116021314,6898.874136239581,5334.791444394833,2569.3811990943664,5921.293735447341,False,False
1507668449383333319,31.907325744628906,53.50797653198242,267.1053771972656,57.11286544799805,145.14739990234375,48.462608337402344,50.785064697265625,121.19419860839844,290.8061828613281,120.93872833251953,170.9203643798828,121.1312255859375,6136.0432962747445,2098.1740516913014,6484.8563349506,6324.586543277846,2776.4054606557197,6907.157318707177,5286.377912238245,2552.4582778470767,5870.33514300082,False,False
1507668449391666652,32.060855865478516,53.46149444580078,267.1325378417969,57.26372146606445,144.888916015625,48.269020080566406,50.82135009765625,121.19264221191406,290.84027099609375,120.93404388427734,170.95835876464844,121.12552642822266,6134.911100963515,2083.774921345315,6479.139768484166,6340.709862975973,2784.3977997405414,6925.133404754073,5251.788470267608,2569.3524128585377,5846.610467433055,False,False
1507668449399999985,31.853601455688477,53.42769241333008,267.12396240234375,57.340118408203125,144.77017211914062,47.92824172973633,50.860172271728516,121.1893310546875,290.8779296875,120.93148040771484,170.99819946289062,121.12416076660156,6121.86457247364,2108.7123565746347,6474.866303367075,6346.782722393278,2793.175800763726,6934.225405857666,5207.570958265332,2565.607515352918,5805.268056533125,False,False
1507668449408333318,31.56931495666504,53.43888854980469,267.1418762207031,57.336822509765625,144.7513427734375,47.27114486694336,50.900672912597656,121.18614196777344,290.9197998046875,120.93104553222656,171.0421142578125,121.1301498413086,6110.932362196013,2143.7734682917962,6476.052734396655,6345.226732889201,2795.6584927244235,6933.80189360166,5133.654776927474,2536.1814627355398,5725.960860903055,False,False
1507668449416666651,31.56020736694336,53.478328704833984,267.250732421875,57.36891174316406,144.81634521484375,46.892818450927734,50.94091033935547,121.18502807617188,290.96173095703125,120.92982482910156,171.08473205566406,121.13660430908203,6113.5363757689465,2150.601920626116,6480.772765562054,6351.9767950508485,2789.7772796643035,6937.612447737018,5093.822403574623,2514.0277419392305,5680.436793627654,False,False
1507668449424999984,31.681217193603516,53.59916687011719,267.3623352050781,57.42366409301758,144.9682159423828,46.892486572265625,50.97814178466797,121.18881225585938,290.99884033203125,120.92755889892578,171.12388610839844,121.13771057128906,6130.686971338297,2146.5666239333586,6495.619370893109,6361.545090308177,2784.118852609961,6944.103521800513,5098.768810023717,2504.0070688581523,5680.448466359172,False,False
1507668449433333317,31.875457763671875,53.703514099121094,267.473388671875,57.472930908203125,145.04000854492188,46.844093322753906,51.0219612121582,121.19791412353516,291.04168701171875,120.93244171142578,171.16827392578125,121.1413803100586,6148.709270522875,2134.7720033062383,6508.753889917339,6370.572857002318,2779.038240537425,6950.341867041076,5094.857054367957,2499.062097475885,5674.758124491607,False,False
1507668449441666650,31.985427856445312,53.648101806640625,267.52197265625,57.479034423828125,144.82969665527344,46.69404983520508,51.07635498046875,121.20230865478516,291.0968322753906,120.9366455078125,171.2225341796875,121.14824676513672,6144.6533894062095,2126.687380658204,6502.273793911793,6371.1525432702165,2780.1595996367673,6951.321610245855,5067.268281180363,2514.624321913645,5656.902271899016,False,False
1507668449449999983,31.983945846557617,53.41790008544922,267.4993896484375,57.4836311340332,144.64935302734375,46.626075744628906,51.128631591796875,121.2021713256836,291.1492004394531,120.93340301513672,171.27577209472656,121.1485595703125,6116.290486313086,2123.299091024785,6474.3654780148645,6367.848727930707,2788.6398395850188,6951.691130705498,5049.626094028214,2531.577311871006,5648.681914878077,False,False
1507668449458333316,31.998661041259766,53.2359504699707,267.54779052734375,57.53797912597656,144.66348266601562,46.6072883605957,51.172943115234375,121.20130157470703,291.1929016113281,120.93024444580078,171.32012939453125,121.14436340332031,6094.319848553853,2119.1999456369513,6452.266487527087,6373.931674496272,2790.680645700896,6958.081880621729,5046.080872522176,2533.1321197024577,5646.210278399347,False,False
1507668449466666649,31.84416961669922,53.34636306762695,267.5237731933594,57.5712890625,144.79986572265625,46.675445556640625,51.21311569213867,121.19827270507812,291.23284912109375,120.92969512939453,171.35794067382812,121.13871002197266,6099.556968553338,2144.2778961932263,6465.4870588943595,6374.471435643724,2799.4017297934906,6962.07843453437,5057.580987674242,2528.020788805438,5654.203264432261,False,False
1507668449474999982,31.664812088012695,53.491294860839844,267.349609375,57.55577087402344,145.01266479492188,46.86605453491211,51.25092697143555,121.19416809082031,291.27142333984375,120.93266296386719,171.39205932617188,121.13379669189453,6107.727958640388,2173.1964107451104,6482.832980760257,6362.474133788311,2822.358976946565,6960.37264073384,5085.9196671587915,2522.3930756167224,5677.063121783285,False,False
1507668449483333315,31.783405303955078,53.49348831176758,267.29803466796875,57.562042236328125,145.12977600097656,46.84102249145508,51.28624725341797,121.18794250488281,291.3092041015625,120.93153381347656,171.4276123046875,121.13323211669922,6110.816662352475,2164.2947937164245,6482.76578591211,6358.698208710777,2832.5602802948333,6961.066057075281,5086.762929064686,2513.7958156098994,5674.004450040958,False,False
1507668449491666648,31.974441528320312,53.52507781982422,267.43426513671875,57.5325927734375,145.03103637695312,46.590309143066406,51.322566986083984,121.18559265136719,291.3453369140625,120.92488861083984,171.46705627441406,121.13365173339844,6120.132033595824,2149.0124717764243,6486.468277305946,6360.031860320428,2819.848656103568,6957.122372620739,5053.508958802231,2512.544697467798,5643.654281887575,False,False
1507668449499999981,31.988670349121094,53.504112243652344,267.52734375,57.46244812011719,144.950927734375,46.458457946777344,51.36181640625,121.18238067626953,291.38134765625,120.91896057128906,171.50747680664062,121.12625885009766,6116.634005259925,2150.7850642466065,6483.755697656132,6354.768122624489,2809.944488677819,6948.2994985661935,5033.618581689103,2515.8756885266575,5627.339203037728,False,False
1507668449508333314,32.00871276855469,53.44448471069336,267.5912170410156,57.41179656982422,144.93374633789062,46.45169448852539,51.39751434326172,121.16938781738281,291.4154052734375,120.9156723022461,171.54290771484375,121.11488342285156,6108.575066705529,2149.8269715669553,6475.835494610189,6350.45396730098,2804.0869744271145,6941.9859803200825,5030.101335255519,2519.893176592741,5625.991562771669,False,False
1507668449516666647,32.14030456542969,53.41413879394531,267.68212890625,57.31238555908203,144.8979034423828,46.499107360839844,51.4307975769043,121.16291809082031,291.4488220214844,120.9199447631836,171.5736846923828,121.11328887939453,6108.458036722752,2138.0137818654835,6471.8129235825045,6342.48775841031,2792.967338509997,6930.210496050481,5032.232901929093,2528.2848684998,5631.659822427377,False,False
1507668449524999980,32.193641662597656,53.33176803588867,267.66558837890625,57.3643913269043,144.7883758544922,46.55860137939453,51.467376708984375,121.16084289550781,291.4839782714844,120.92092895507812,171.60772705078125,121.11206817626953,6099.557724217776,2132.8962386883686,6461.7219683359735,6345.769731082664,2801.251249145665,6936.555488191894,5032.261537416417,2544.1118625034337,5638.808504452987,False,False
1507668449533333313,32.1776123046875,53.348087310791016,267.5784606933594,57.604854583740234,144.67813110351562,46.68885803222656,51.5032844543457,121.15084838867188,291.517822265625,120.91543579101562,171.64239501953125,121.10337829589844,6098.98450464134,2138.902345112634,6463.166037615272,6366.127646061492,2826.313341911253,6965.3160956710335,5039.50992998477,2563.8005884122344,5654.17843648023,False,False
1507668449541666646,32.071205139160156,53.537750244140625,267.5678405761719,57.724037170410156,144.7643585205078,47.06023406982422,51.53623962402344,121.14350891113281,291.5528259277344,120.9083251953125,171.67544555664062,121.09842681884766,6115.057996070349,2161.256752458811,6485.750923783053,6376.666718394522,2837.0728880612805,6979.316657786258,5081.784028171673,2579.37275491277,5698.920311582449,False,False
1507668449549999979,31.856130599975586,53.76112365722656,267.547119140625,57.781333923339844,144.8463897705078,47.333168029785156,51.572181701660156,121.14430236816406,291.59088134765625,120.90150451660156,171.71377563476562,121.10018157958984,6131.044749576891,2197.169806627806,6512.853819983312,6379.719613645775,2846.2748862842855,6985.850204307935,5113.308091855093,2590.470549577115,5732.055243144219,False,False
1507668449558333312,31.752552032470703,53.92988586425781,267.51702880859375,57.833648681640625,144.85302734375,47.19159698486328,51.61412048339844,121.14627838134766,291.632080078125,120.904296875,171.75677490234375,121.10302734375,6144.773391061026,2219.716293149816,6533.404965985682,6382.093593649472,2856.860672682193,6992.3366295695305,5096.494111095879,2586.0181940622065,5715.045260053128,False,False
1507668449566666645,31.846715927124023,53.88856506347656,267.6095275878906,57.79130554199219,144.92474365234375,46.908138275146484,51.659549713134766,121.1479263305664,291.67706298828125,120.91057586669922,171.801513671875,121.10311126708984,6142.033225218059,2212.8222378141027,6528.487910369993,6380.117533600155,2849.627164632752,6987.580033170641,5067.0950166986195,2568.1013854255175,5680.721488867101,False,False
1507668449574999978,32.025020599365234,53.77504348754883,267.67840576171875,57.77777099609375,145.02426147460938,46.7927131652832,51.705806732177734,121.150390625,291.72320556640625,120.91280364990234,171.84799194335938,121.1043701171875,6134.291994746611,2194.073969486207,6514.867524392903,6379.870873347685,2846.480904154508,6986.072279779705,5057.048484896094,2557.1284950366394,5666.802053955849,False,False
1507668449583333311,32.04652786254883,53.89323043823242,267.71685791015625,57.8215217590332,145.12838745117188,46.821922302246094,51.75027084350586,121.15912628173828,291.7680969238281,120.91410827636719,171.89572143554688,121.1126937866211,6147.33565626065,2201.517910672709,6529.656712396623,6384.450570830856,2849.384603442102,6991.437742676061,5063.069296097363,2553.9182177196367,5670.729138292896,False,False
1507668449591666644,31.89558219909668,53.9814453125,267.8395080566406,57.863624572753906,145.11123657226562,46.888153076171875,51.79691696166992,121.16702270507812,291.81182861328125,120.91674041748047,171.94248962402344,121.11482238769531,6150.1574554410545,2226.487969055674,6540.7710098326215,6393.160085119368,2842.718303269226,6996.680872078227,5067.4638633747945,2563.230595478674,5678.850331907626,False,False
1507668449599999977,31.887088775634766,53.76593017578125,267.8656005859375,57.8155632019043,145.05372619628906,46.949092864990234,51.85807800292969,121.1461181640625,291.8564453125,120.90995025634766,171.988525390625,121.06988525390625,6121.846786328038,2224.6603291665297,6513.533730275929,6386.572637786348,2842.262623906944,6990.476870784972,5067.522440658096,2574.772049462923,5684.121285939356,False,False
1507668449608333310,31.56873893737793,53.65065002441406,267.82403564453125,57.76397705078125,145.10781860351562,47.505638122558594,51.84921646118164,121.1922836303711,291.89898681640625,120.91948699951172,172.01901245117188,121.19236755371094,6098.964130376675,2253.7131691560617,6502.044794712565,6377.201749490527,2849.3149675815907,6984.790472032037,5133.85542879863,2605.814791236629,5757.3207562227035,False,False
1507668449616666643,34.13930130004883,51.893653869628906,267.73291015625,57.625125885009766,143.49160766601562,44.44036102294922,52.37602233886719,120.46150970458984,291.94281005859375,120.8661880493164,172.0095672607422,119.93482971191406,5937.20122378269,1956.2698317667578,6251.187889222929,6352.358710463604,2856.1825903902422,6964.929301583121,4683.251332682839,2544.699074709011,5329.9471316233985,False,False
1507668449624999976,43.376399993896484,47.83523941040039,266.7807312011719,57.65858459472656,142.91441345214844,35.451377868652344,53.877723693847656,117.45092010498047,291.90948486328125,120.4857406616211,171.5439910888672,115.54165649414062,5524.190393087981,1023.9801809708802,5618.292882193549,6289.540500650792,2950.085952468093,6947.037270396366,3595.302972285257,1962.631202933602,4096.110923943808,False,False
1507668449633333309,50.918338775634766,45.75017166137695,264.60125732421875,58.23558807373047,145.2105712890625,30.31608772277832,54.896690368652344,113.72639465332031,291.6739196777344,119.79322052001953,170.5043487548828,111.22071838378906,5190.464588723751,360.98195937281804,5203.002077818906,6211.843678381288,3175.021923061539,6976.2286442294135,3048.5212720023724,1440.6243658698972,3371.777055113372,False,False
1507668449641666642,50.701351165771484,46.04572677612305,262.40496826171875,59.035179138183594,143.15992736816406,31.53685188293457,54.77531051635742,111.78813934326172,291.3579406738281,119.15296173095703,169.65975952148438,109.68647003173828,5134.359628370735,365.69001939970985,5147.366121011,6155.0613416507495,3405.2049592023936,7034.216440632183,3095.7310007045307,1543.4632172019078,3459.1659589528713,False,False
1507668449649999975,49.154693603515625,46.73827362060547,261.4060363769531,60.541412353515625,139.0897979736328,32.36613464355469,54.48819351196289,110.99835968017578,291.11456298828125,118.64490509033203,169.25364685058594,109.17292785644531,5165.41092152345,482.22697092761575,5187.871706170437,6238.789783304353,3559.7734741946583,7182.9301227175165,3055.040792380399,1775.4965966389714,3533.505682432791,False,False
1507668449658333308,49.14347457885742,48.565834045410156,261.1903991699219,62.6370849609375,137.9412078857422,32.22425079345703,54.380348205566406,110.43312072753906,290.919677734375,118.14791107177734,169.05593872070312,108.52667236328125,5340.889570087054,489.5249149816668,5363.276614370407,6426.381545598103,3669.8969239342728,7400.440743760205,2994.0647605973495,1807.1853965674409,3497.1907080137166,False,False
1507668449666666641,47.09537124633789,50.76830291748047,261.1494445800781,64.69379425048828,137.20980834960938,35.0543098449707,53.79119873046875,110.5303955078125,290.68194580078125,117.79193878173828,168.8754425048828,108.98904418945312,5573.165768797612,654.2850518073171,5611.440600729547,6630.335364186902,3756.229850736876,7620.407451911888,3251.757796442769,2005.6331811097082,3820.5357247242932,False,False
1507668449674999974,40.6092529296875,55.2567253112793,262.3501892089844,66.70893859863281,137.59486389160156,44.14455032348633,52.163291931152344,112.3947982788086,290.4153747558594,117.8265151977539,168.85198974609375,112.22602844238281,6084.71898349179,1243.9276192319523,6210.568494908775,6935.837567340572,3697.9781818049746,7860.081767617841,4235.056982665165,2570.616378987082,4954.167560179776,False,False
1507668449683333307,34.89376449584961,63.21614456176758,264.98126220703125,67.62104034423828,139.58299255371094,52.45094299316406,50.73213195800781,115.61846923828125,290.3968505859375,118.22753143310547,169.4843292236328,116.39399719238281,7031.472709643654,1994.7927560909018,7308.953865377466,7220.9331237795,3431.158989373259,7994.668672837724,5292.311904673531,3043.3786115930366,6104.974911484169,False,False
1507668449691666640,33.441795349121094,67.81884002685547,266.688232421875,66.50269317626953,142.31825256347656,53.329158782958984,50.560237884521484,118.00678253173828,290.64862060546875,118.66956329345703,170.40097045898438,118.49304962158203,7648.533069509713,2355.691214022914,8003.083106603881,7211.777125433566,3204.917626034422,7891.84555706667,5575.175964815679,2974.706000027691,6319.134657946387,False,False
1507668449699999973,32.130252838134766,65.08916473388672,266.67559814453125,63.65456008911133,143.8598175048828,51.166419982910156,50.906761169433594,119.10145568847656,290.95794677734375,119.0432357788086,171.01844787597656,119.1721420288086,7339.651594697672,2495.2636226281916,7752.2142693529595,6907.250648386151,3116.1818419970277,7577.644805084419,5425.326884220154,2783.289188729139,6097.611869309039,False,False
1507668449708333306,30.70741081237793,59.756046295166016,266.5111389160156,60.76261901855469,143.47732543945312,49.074214935302734,51.206790924072266,119.6261215209961,291.2557373046875,119.36717987060547,171.38943481445312,119.61505889892578,6695.719627364676,2503.344418930899,7148.384055719798,6587.105420561415,3035.9442398059773,7253.062473796891,5187.136963909078,2747.851434877537,5870.015109904781,False,False
1507668449716666639,30.889095306396484,56.848426818847656,266.85791015625,59.57663345336914,143.5082550048828,47.80826187133789,51.459224700927734,119.89408874511719,291.4795227050781,119.60945892333984,171.63259887695312,119.82832336425781,6381.234880398826,2394.7524348536604,6815.790330039223,6478.032446661961,2968.831115344155,7125.9288918316315,5052.367232675533,2700.472161525893,5728.783863001794,False,False
1507668449724999972,31.494226455688477,56.49000930786133,267.4011535644531,59.64466857910156,144.57147216796875,48.08759307861328,51.63077926635742,120.11921691894531,291.622802734375,119.82058715820312,171.79135131835938,120.001220703125,6370.768574853591,2335.979934566306,6785.5356818042355,6517.504223743714,2932.04306882134,7146.659210004379,5131.523843914558,2639.4961006114677,5770.5698701087385,False,False
1507668449733333305,31.597776412963867,56.363792419433594,267.8110656738281,59.70709991455078,145.0264892578125,48.46584701538086,51.73629379272461,120.2880859375,291.7376403808594,120.01204681396484,171.89321899414062,120.20077514648438,6365.390493591369,2334.255550106399,6779.89270631224,6549.804679431718,2906.109132115201,7165.571270071145,5196.814185765931,2632.701072719657,5825.6323793797055,False,False
1507668449741666638,31.582677841186523,55.8600959777832,267.8419189453125,59.36842346191406,144.73973083496094,47.874473571777344,51.83435821533203,120.3692626953125,291.84002685546875,120.1485366821289,171.97349548339844,120.31708526611328,6308.1788316294715,2327.420224709421,6723.838566935156,6516.442234086403,2901.0491612495607,7133.029204073944,5121.589986640624,2635.956227083896,5760.1171188058215,False,False
1507668449749999971,31.891803741455078,55.97924041748047,267.7410888671875,59.121212005615234,144.82000732421875,47.28815841674805,51.93140411376953,120.4533462524414,291.92510986328125,120.23515319824219,172.06304931640625,120.3790512084961,6334.645534529353,2310.5819050550945,6742.8868289554375,6484.570798887453,2912.1082187710153,7108.447982760903,5061.049807354988,2605.8343347055647,5692.503643605189,False,False
1507668449758333304,32.24931716918945,56.58940887451172,267.7918395996094,59.263736724853516,145.1844024658203,47.41988754272461,52.00479507446289,120.5644302368164,292.00189208984375,120.31770324707031,172.14764404296875,120.47711181640625,6421.112760063734,2306.108116779103,6822.669838393747,6503.338297227644,2924.0876864590314,7130.476688573428,5091.993081865799,2590.3864986105923,5713.011093806243,False,False
1507668449766666637,32.36450958251953,56.440670013427734,267.9051208496094,59.120643615722656,145.43296813964844,47.51622772216797,52.066707611083984,120.65438079833984,292.08123779296875,120.40397644042969,172.2176971435547,120.59490966796875,6411.151314802622,2295.801992894168,6809.814092313551,6494.015640890473,2915.2732663892184,7118.3605810505105,5115.397245016836,2582.2620216459777,5730.215189917479,False,False
1507668449774999970,32.42447280883789,55.58070755004883,267.9466247558594,58.552589416503906,145.47158813476562,47.115684509277344,52.12716293334961,120.70484924316406,292.1506652832031,120.46746063232422,172.2763671875,120.67167663574219,6316.08876171604,2261.8217599828913,6708.860925657034,6433.60110310034,2891.920334991622,7053.68176045333,5074.608401633117,2563.9004562834198,5685.528645575163,False,False
1507668449783333303,32.65925979614258,55.07823944091797,267.89935302734375,58.224159240722656,145.48983764648438,46.67240524291992,52.18556213378906,120.75064086914062,292.2056884765625,120.51689147949219,172.33245849609375,120.71631622314453,6268.236792322704,2222.937943582704,6650.732710434822,6394.992610905106,2888.30120579987,7016.994680698845,5027.045298843401,2544.038736469931,5634.12083019907,False,False
1507668449791666636,32.90972137451172,55.043888092041016,267.84075927734375,58.1229133605957,145.4869384765625,46.44453430175781,52.246925354003906,120.80098724365234,292.2633361816406,120.56661987304688,172.39373779296875,120.75578308105469,6274.240177339108,2201.782396369775,6649.356023247673,6380.641383734497,2897.419434359994,7007.6832010609805,5001.297229079836,2538.0492093204557,5608.44610944367,False,False
1507668449799999969,33.044769287109375,55.043270111083984,267.80169677734375,58.001365661621094,145.506103515625,46.402931213378906,52.30652618408203,120.85968780517578,292.32244873046875,120.61325073242188,172.45761108398438,120.80194854736328,6280.113770040013,2194.559823371545,6652.5124414015745,6364.795166792138,2903.388765047993,6995.733259367989,4996.746619966589,2540.6449336986243,5605.564508885435,False,False
1507668449808333302,33.101173400878906,55.03546142578125,267.7611389160156,58.01498031616211,145.65716552734375,46.52290344238281,52.35289764404297,120.91895294189453,292.3733825683594,120.6575698852539,172.51107788085938,120.86103820800781,6282.686255627143,2194.2243892884135,6654.830370279494,6363.981325468112,2915.303290979574,6999.94654188896,5016.449551607451,2539.9184683975172,5622.806410497287,False,False
1507668449816666636,33.2703857421875,55.1755485534668,267.7750244140625,58.19895553588867,145.70144653320312,46.53094482421875,52.386531829833984,120.94658660888672,292.41583251953125,120.69532012939453,172.5453338623047,120.9085922241211,6305.30655312164,2185.3982648319266,6673.294261814706,6384.7007299723,2928.6466285826514,7024.34156960048,5019.735332243245,2540.4787548540758,5625.991033554543,False,False
1507668449824999969,33.58422088623047,55.4289436340332,267.94232177734375,58.25857162475586,145.6973876953125,46.3299674987793,52.428165435791016,120.9537124633789,292.4565124511719,120.72354888916016,172.5788116455078,120.92461395263672,6344.996217087913,2165.4447697004125,6704.336510459689,6399.200228617856,2918.1978555033406,7033.1815197538535,4997.057828555446,2533.1153631505827,5602.433434228092,False,False
1507668449833333302,33.59562683105469,55.602134704589844,268.059814453125,58.03856658935547,145.81663513183594,46.19425582885742,52.481109619140625,120.9710922241211,292.5021057128906,120.7400894165039,172.62857055664062,120.92961120605469,6364.159390414015,2177.137409616681,6726.250965206941,6379.551674237462,2899.572725880332,7007.581719604495,4985.6857725931,2519.754828593283,5586.253397336754,False,False
1507668449841666635,33.35813903808594,55.517127990722656,268.00091552734375,57.82598114013672,145.9095458984375,46.260135650634766,52.523345947265625,121.00968933105469,292.546630859375,120.76043701171875,172.6783447265625,120.9622802734375,6345.76519882434,2205.509358827706,6718.110410709749,6352.029571827736,2900.909647827147,6983.090753114317,4996.04376208151,2520.269366749075,5595.7314940593205,False,False
1507668449849999968,33.26298522949219,55.29256057739258,268.010498046875,57.818504333496094,145.95388793945312,46.33492660522461,52.56035614013672,121.0384521484375,292.5907287597656,120.79191589355469,172.7168426513672,121.00370788574219,6316.513850526265,2211.6863103886512,6692.525947611313,6351.114937140863,2905.1171366549884,6984.007912542787,5006.092475821341,2524.697948821384,5606.697923845903,False,False
1507668449858333301,33.333824157714844,55.08260726928711,268.10882568359375,57.81269836425781,146.021728515625,46.28736877441406,52.60834503173828,121.04246520996094,292.6368103027344,120.81166076660156,172.75653076171875,121.01202392578125,6293.616044658285,2200.851518154735,6667.334574066626,6354.16184174314,2899.507301150746,6984.448102784575,5002.5366786784125,2519.8222420540787,5601.3281775908545,False,False
1507668449866666634,33.380767822265625,54.831512451171875,268.19732666015625,57.662025451660156,146.0281524658203,46.193702697753906,52.65761184692383,121.04727935791016,292.6795349121094,120.81752014160156,172.80230712890625,121.00881958007812,6265.086841986126,2191.160070472403,6637.205405293729,6340.2174471089575,2887.0262077572957,6966.582921411494,4990.553144143475,2518.084849271114,5589.845435488271,False,False
1507668449874999967,33.29473114013672,54.48157501220703,268.2775573730469,57.38261795043945,146.11280822753906,46.047218322753906,52.694602966308594,121.06136322021484,292.71710205078125,120.82621002197266,172.8435516357422,121.02325439453125,6221.137224863171,2190.792608775951,6595.613741362176,6312.086785710819,2868.5441497061524,6933.324248090416,4977.2216984692295,2506.6288309505353,5572.784217235167,False,False
1507668449883333300,33.39082336425781,54.1009635925293,268.3194580078125,57.12721252441406,146.30264282226562,45.76952362060547,52.7252197265625,121.06734466552734,292.74945068359375,120.83666229248047,172.87356567382812,121.03417205810547,6180.463384829686,2168.5337089604727,6549.86000599389,6285.01185268469,2854.9757745672964,6903.061687523383,4954.583286734634,2477.9263583356596,5539.676396913885,False,False
1507668449891666633,33.623451232910156,53.967342376708984,268.4182434082031,57.20418167114258,146.32069396972656,45.510276794433594,52.75575256347656,121.0698013305664,292.7755126953125,120.84373474121094,172.90008544921875,121.03156280517578,6172.91547402075,2141.461765184215,6533.815419886814,6297.471919974829,2850.9988432968744,6912.766955955594,4926.049206253723,2464.5659443635177,5508.179924126423,False,False
1507668449899999966,33.58967208862305,54.0776481628418,268.5802307128906,57.54555130004883,146.20567321777344,45.46052551269531,52.781776428222656,121.08171844482422,292.7979736328125,120.84953308105469,172.926513671875,121.03559875488281,6183.89804101322,2152.5056674749567,6547.814569011476,6342.322168796269,2852.71366112005,6954.353005502781,4914.735256193433,2474.0945864478113,5502.341925140703,False,False
1507668449908333299,33.466835021972656,54.11301040649414,268.61346435546875,57.70774841308594,146.14300537109375,45.49161148071289,52.80316925048828,121.08554077148438,292.8199462890625,120.85470581054688,172.94790649414062,121.0456771850586,6182.695345024611,2169.551693266643,6552.3031278433045,6361.0329458211545,2859.6265799424827,6974.252957452554,4914.867571671359,2483.2059765497106,5506.562917922479,False,False
1507668449916666632,33.541629791259766,54.09860610961914,268.51641845703125,57.714725494384766,146.18283081054688,45.45257568359375,52.830650329589844,121.07962036132812,292.84661865234375,120.85991668701172,172.97213745117188,121.046142578125,6182.536259207364,2163.7634568797644,6550.238689829712,6355.885713633867,2873.8265283649903,6975.396914865094,4911.344171558023,2479.748053402918,5501.8589567393055,False,False
1507668449924999965,33.68522644042969,54.16339111328125,268.51171875,57.71090316772461,146.28994750976562,45.40785598754883,52.868038177490234,121.08349609375,292.8808898925781,120.8641128540039,173.0078887939453,121.04122924804688,6194.143452834757,2154.94565195976,6558.292756289244,6353.72933065786,2878.0582613323986,6975.177113370359,4909.3945653885,2471.0947043861097,5496.222706251196,False,False
1507668449933333298,33.613616943359375,54.16920471191406,268.62420654296875,57.56880187988281,146.3841094970703,45.49385070800781,52.901100158691406,121.0983657836914,292.9158020019531,120.87149047851562,173.0447235107422,121.0503921508789,6191.62102227853,2166.7564650836694,6559.80216641503,6342.353034864882,2862.5622684461027,6958.426888283808,4921.539328295729,2471.0389467156497,5507.048468657886,False,False
1507668449941666631,33.48554229736328,54.09013748168945,268.77874755859375,57.43372344970703,146.4014129638672,45.51554489135742,52.930015563964844,121.11257934570312,292.9517517089844,120.88287353515625,173.07952880859375,121.07260131835938,6177.357050536159,2180.7818202477933,6550.996067571104,6333.9653891336075,2843.0105532168645,6942.753528424073,4924.034056402158,2474.175097727019,5510.685420419205,False,False
1507668449949999964,33.57884979248047,54.05503463745117,268.9180908203125,57.42213439941406,146.451171875,45.28778076171875,52.97016525268555,121.11672973632812,292.9930419921875,120.88697814941406,173.12135314941406,121.08195495605469,6175.579070405221,2173.7126093506085,6546.969021072029,6337.757627704429,2831.6914500886373,6941.588306434685,4900.1131292140835,2461.305713386232,5483.53303025011,False,False
1507668449958333297,33.9144401550293,54.01142883300781,269.0604248046875,57.401268005371094,146.6906280517578,44.93762969970703,53.01910400390625,121.11585998535156,293.03717041015625,120.88407897949219,173.1685791015625,121.07574462890625,6181.341958412042,2141.0450754250005,6541.640652147355,6340.1449963512305,2819.7316393407687,6938.899415084277,4870.143748767711,2425.824502858881,5440.856977750082,False,False
1507668449966666630,34.33966064453125,53.84476852416992,269.11676025390625,57.39106750488281,146.81460571289062,44.49034118652344,53.06315612792969,121.11529541015625,293.08026123046875,120.88027954101562,173.21304321289062,121.07442474365234,6176.30290611847,2093.3865012760975,6521.425046096324,6339.470592120953,2817.6765770720126,6937.4482831475325,4824.944319001962,2394.9591589352017,5386.642465807148,False,False
1507668449974999963,34.465030670166016,53.6610107421875,269.0802001953125,57.434906005859375,146.68719482421875,44.26979446411133,53.10126495361328,121.12103271484375,293.1204833984375,120.88074493408203,173.25413513183594,121.08522033691406,6158.686761811578,2076.9639217823287,6499.477037616074,6340.552889033873,2828.3392610851038,6942.774223207264,4794.424406900384,2397.409806200433,5360.417816956819,False,False
1507668449983333296,34.24556350708008,53.5756950378418,269.1829528808594,57.48639678955078,146.51937866210938,44.36129379272461,53.14249801635742,121.12250518798828,293.1617431640625,120.88278198242188,173.29681396484375,121.08985137939453,6139.470755810236,2101.6436894566323,6489.222400171072,6349.378825899248,2824.109723675704,6949.115570066265,4795.6589200898625,2420.0915217625325,5371.70247235868,False,False
1507668449991666629,34.14863586425781,53.72383117675781,269.3016052246094,57.55188751220703,146.4477081298828,44.298038482666016,53.17893981933594,121.11161804199219,293.2010498046875,120.87476348876953,173.3363037109375,121.082763671875,6150.971112247207,2121.5888504399973,6506.580121231963,6360.09968184679,2818.3344748838217,6956.570791370294,4783.8431388505205,2425.7849865139756,5363.728924724273,False,False
1507668450000000000,34.31590270996094,53.94099044799805,269.2558898925781,57.56344985961914,146.53004455566406,44.0360107421875,53.2082405090332,121.10858917236328,293.2358703613281,120.86449432373047,173.3714141845703,121.08189392089844,6180.791072109792,2115.2343638018856,6532.717251716967,6356.868762156265,2827.599310751112,6957.377258812279,4757.498016490345,2407.4983398348077,5331.963581385091,False,False
1507668450008333333,34.425994873046875,53.90290069580078,269.1296691894531,57.522403717041016,146.6416778564453,43.858394622802734,53.24158477783203,121.11011505126953,293.271240234375,120.86190032958984,173.40701293945312,121.08444213867188,6179.330259278707,2105.4920064136436,6528.18650486559,6344.205567069868,2843.4261914859694,6952.267024767439,4741.586591721524,2391.5480989864072,5310.569245999796,False,False
1507668450016666666,34.36453628540039,53.85181427001953,269.1068420410156,57.43126678466797,146.7274932861328,43.83097457885742,53.27458953857422,121.107421875,293.30389404296875,120.865234375,173.43817138671875,121.0862045288086,6169.860183698962,2113.6248465331523,6521.8543895334,6331.576667091845,2845.131816874577,6941.443520382047,4740.969000998584,2385.566168453337,5307.32635255254,False,False
1507668450024999999,34.34202194213867,54.04121780395508,269.30267333984375,57.296241760253906,146.91571044921875,43.70688247680664,53.307315826416016,121.11104583740234,293.33709716796875,120.87391662597656,173.46920776367188,121.0997543334961,6189.697706449655,2127.090864262042,6544.988406563847,6325.176179067107,2820.704630107931,6925.621149510727,4734.584404384311,2366.0988938875944,5292.8927306242695,False,False
1507668450033333332,34.45820999145508,54.21538162231445,269.505126953125,57.24504089355469,147.05596923828125,43.35637283325195,53.34880828857422,121.11933135986328,293.3797607421875,120.88206481933594,173.51217651367188,121.11429595947266,6212.847560684159,2125.9942523319096,6566.530771514546,6327.785369968512,2800.737570206717,6919.898743880214,4701.158319129241,2339.426342839671,5251.076571055718,False,False
1507668450041666665,34.62253952026367,54.049076080322266,269.5433349609375,57.183963775634766,147.02175903320312,42.913455963134766,53.39476013183594,121.1227798461914,293.4249572753906,120.88182830810547,173.5607147216797,121.111572265625,6198.331917960729,2106.731369392424,6546.574342966924,6320.680329256113,2798.514844495382,6912.502091103205,4649.67899078125,2322.192964757848,5197.316123046912,False,False
1507668450049999998,34.76189422607422,53.76606750488281,269.48876953125,57.020755767822266,147.02261352539062,42.468955993652344,53.439632415771484,121.12435150146484,293.4681396484375,120.88044738769531,173.60740661621094,121.10679626464844,6169.404116579187,2085.5567322113884,6512.3800593129135,6297.798744183016,2801.244009620511,6892.694467598863,4599.495954342126,2301.729329528723,5143.2792010955745,False,False
1507668450058333331,34.86952209472656,53.80458068847656,269.5071716308594,56.942344665527344,147.15069580078125,42.11971664428711,53.48476028442383,121.12898254394531,293.51495361328125,120.88265228271484,173.65643310546875,121.11601257324219,6176.332404810487,2080.394339226476,6517.294114998774,6287.865180448211,2800.5613273346944,6883.341650365443,4565.165259094934,2276.6782321483624,5101.372130670876,False,False
1507668450066666664,35.030147552490234,54.06791687011719,269.6747741699219,56.96257019042969,147.2363739013672,41.84000778198242,53.530433654785156,121.13404846191406,293.56622314453125,120.88214111328125,173.71002197265625,121.12981414794922,6211.002839297802,2078.2069658537384,6549.465662379516,6295.747257170751,2788.7671300442576,6885.7574479347095,4536.631692079064,2259.2765221013747,5068.07236658028,False,False
1507668450074999997,35.13737487792969,54.130104064941406,269.8395080566406,56.978145599365234,147.2878875732422,41.60480880737305,53.577518463134766,121.13475036621094,293.6155090332031,120.87673950195312,173.7632598876953,121.13015747070312,6220.363125658948,2074.0810315073168,6557.036643203697,6302.795034106818,2776.710862299849,6887.332462918829,4511.074694941629,2246.7183726889575,5039.597042375593,False,False
1507668450083333330,34.98021697998047,53.963623046875,269.8157653808594,56.95562744140625,147.22802734375,41.30419921875,53.62578582763672,121.1304702758789,293.6592102050781,120.87295532226562,173.81063842773438,121.12104797363281,6193.559834672873,2089.8484347793615,6536.639037458227,6296.8354037924,2782.940632870993,6884.395011076703,4473.961511651895,2238.694983109437,5002.807895086706,False,False
1507668450091666663,34.85169982910156,53.92206573486328,269.66766357421875,56.94055938720703,146.88038635253906,40.838016510009766,53.67185592651367,121.12577056884766,293.7032165527344,120.87162780761719,173.8562469482422,121.11927032470703,6182.158472319293,2107.005570128672,6531.351762799372,6285.736615665081,2803.265116675938,6882.498101408011,4408.105208996942,2243.702945918465,4946.270761200722,False,False
1507668450099999996,34.98399353027344,54.00484848022461,269.6274108886719,57.053131103515625,146.62457275390625,40.438987731933594,53.715843200683594,121.12674713134766,293.748291015625,120.86798095703125,173.9031524658203,121.12398529052734,6194.944477115372,2100.7119363611714,6541.431625730912,6293.7836754980335,2818.0985118431627,6895.896763758734,4353.403499738722,2244.8983810676395,4898.13135520654,False,False
1507668450108333329,35.16168975830078,54.16064453125,269.67449951171875,57.19506072998047,146.62962341308594,40.115623474121094,53.757835388183594,121.1324691772461,293.7909851074219,120.86534881591797,173.94866943359375,121.12942504882812,6218.082132711061,2092.150170178557,6560.612604301423,6309.519820668087,2824.56357582024,6912.900965676701,4317.212142489818,2230.097078654159,4859.182406895561,False,False
1507668450116666662,35.312782287597656,54.18982696533203,269.8857727050781,57.209110260009766,146.63970947265625,39.79800033569336,53.7964973449707,121.1366195678711,293.82965087890625,120.86601257324219,173.9906768798828,121.12973022460938,6225.741443577475,2081.1365132119804,6564.372453548188,6319.587039638352,2806.2475021354285,6914.637039990338,4281.807286869546,2214.8313126599705,4820.72104414145,False,False
1507668450124999995,35.39677047729492,53.85227584838867,270.3168640136719,57.221099853515625,146.7301025390625,39.77764129638672,53.83769226074219,121.1390151977539,293.8672790527344,120.8758773803711,174.02926635742188,121.12871551513672,6188.6263357304915,2063.592304433329,6523.611662431591,6340.554909435042,2763.5881833521066,6916.650649463526,4281.580771724907,2209.809492392961,4818.214596453181,False,False
1507668450133333328,35.35200500488281,53.59318161010742,270.48480224609375,57.260948181152344,146.95628356933594,39.91532516479492,53.88556671142578,121.14335632324219,293.9137878417969,120.88924407958984,174.07296752929688,121.13710021972656,6155.743625938671,2063.693278277312,6492.457896289474,6351.51952635654,2752.3636797306617,6922.232740900072,4303.739185442869,2203.916218285797,4835.226744790736,False,False
1507668450141666661,35.35468673706055,53.641361236572266,270.3111572265625,57.232460021972656,146.94940185546875,39.735321044921875,53.93640899658203,121.14937591552734,293.966552734375,120.88908386230469,174.12646484375,121.14582824707031,6159.845237634222,2070.8296023059033,6498.61743707009,6337.430791574984,2776.0552831565906,6918.779659242253,4282.324933667911,2198.649395829108,4813.768378650305,False,False
1507668450149999994,35.489768981933594,53.8512077331543,270.179931640625,57.07880401611328,146.70457458496094,39.39480972290039,53.98652267456055,121.15618896484375,294.0180358886719,120.88783264160156,174.18202209472656,121.15072631835938,6187.366875643056,2069.8741879811896,6524.407100103097,6311.490089543865,2788.7142176556695,6900.132907282678,4234.312424194566,2202.1256175136505,4772.709811102948,False,False
1507668450158333327,35.57622528076172,53.953155517578125,270.16192626953125,56.86723327636719,146.62538146972656,39.20558547973633,54.03778839111328,121.16262817382812,294.07244873046875,120.89522552490234,174.23678588867188,121.15864562988281,6200.682489876186,2070.0949480871204,6537.106120781042,6284.9632690669705,2786.4933780575325,6874.976991923641,4209.113634891166,2201.5383206541455,4750.095637851453,False,False
1507668450166666660,35.58915710449219,53.68619918823242,270.27587890625,56.84797668457031,146.76063537597656,39.07893753051758,54.094970703125,121.16650390625,294.1322937011719,120.9012222290039,174.29428100585938,121.16777038574219,6168.606575183403,2064.682890829121,6504.969063652679,6285.774557579295,2779.753201290698,6872.989862410469,4198.807197901012,2188.8954579716083,4735.107729616517,False,False
1507668450174999993,35.60334396362305,53.444210052490234,270.45635986328125,56.94994354248047,146.80638122558594,38.98409652709961,54.15550231933594,121.16986846923828,294.1940002441406,120.90362548828125,174.35446166992188,121.1746597290039,6139.307676758337,2060.4000274041855,6475.827902502585,6302.933730363925,2771.734487246189,6885.454645638819,4188.304947845583,2184.7626131243132,4723.884631513937,False,False
1507668450183333326,35.62826156616211,53.481388092041016,270.5330505371094,56.96213912963867,146.81788635253906,38.99256134033203,54.21710205078125,121.17241668701172,294.2554016113281,120.90625762939453,174.41616821289062,121.1783676147461,6142.386315729589,2065.809614697133,6480.469042888581,6305.160308441217,2770.7059720925945,6887.0790687295075,4187.426236163068,2188.9736476981784,4725.054932339292,False,False
1507668450191666659,35.63386154174805,53.643611907958984,270.5338439941406,57.004459381103516,146.96844482421875,39.071109771728516,54.279762268066406,121.17471313476562,294.316650390625,120.91128540039062,174.479248046875,121.18537139892578,6159.067980574807,2078.2498335801847,6500.249284459626,6307.177840915657,2779.5363116131143,6892.482457323582,4199.448229733146,2187.100864839075,4734.8469486551185,False,False
1507668450199999992,35.59587860107422,53.80693435668945,270.65185546875,57.115867614746094,147.1094970703125,39.18545913696289,54.34272384643555,121.1796646118164,294.379150390625,120.91622161865234,174.54270935058594,121.19554901123047,6174.389842102647,2095.5437935383497,6520.30625913365,6322.457824717546,2778.958012940187,6906.234906446247,4215.059331961225,2187.9799700111207,4749.103233361355,False,False
1507668450208333325,35.61644744873047,53.79454803466797,270.900146484375,57.245296478271484,147.02638244628906,39.10908508300781,54.40180206298828,121.18048858642578,294.4375915527344,120.91664123535156,174.60052490234375,121.19658660888672,6171.600948735785,2099.2241474334014,6518.849614127015,6346.001167422024,2764.2527135638584,6921.908976674486,4201.495984140636,2194.0752314752153,4739.887617457076,False,False
